time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6891754269599915,0.2864538729190826,0.2642997205257416,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,1.0,0.8547133207321167,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7284600734710693,0.3394203782081604,0.242309883236885,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7062885761260986,0.3078687489032745,0.2982461750507355,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.4962692558765411,0.1123945862054824,0.5415267944335938,284.90106201171875,284.95001220703125,297.2449645996094,295.5293884277344,297.2251281738281,297.20880126953125,284.9043884277344,1.0,0.5798418521881104,0.6764363646507263,0.6764363646507263,1.0,1.0,-2.642489433288574,1.1525452136993408,1.4899442195892334,0.550809383392334,0.8595342040061951,0.8595342040061951,0.0,240.6641387939453,234.0,59791.4140625,0.0,2132.46875,1.0,279.457275390625,283.4455871582031,298.5544128417969,302.4620361328125,293.1499938964844,293.1499938964844,279.75,38945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843812882900238,1.0,0.0,0.0,3.5807204246521,3.5807442665100098,8.555277872801526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0361328125,0.0,1479.069580078125,1895.4371337890625,0.0,2877.359130859375,0.8925537467002869,1.0,0.0,3.0,1.0,0.0
17746920,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6891754269599915,0.2864538729190826,0.2642997205257416,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,1.0,0.8547133207321167,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7284600734710693,0.3394203782081604,0.242309883236885,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7062885761260986,0.3078687489032745,0.2982461750507355,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.4962692558765411,0.1123945862054824,0.5415267944335938,284.90106201171875,284.95001220703125,297.2449645996094,295.5293884277344,297.2251281738281,297.20880126953125,284.9043884277344,1.0,0.5798418521881104,0.6764363646507263,0.6764363646507263,1.0,1.0,-2.642489433288574,1.1525452136993408,1.4899442195892334,0.550809383392334,0.8595342040061951,0.8595342040061951,0.0,240.6641387939453,234.0,59791.4140625,0.0,2132.46875,1.0,279.457275390625,283.4455871582031,298.5544128417969,302.4620361328125,293.1499938964844,293.1499938964844,279.75,38945.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843812882900238,1.0,0.0,0.0,3.5807204246521,3.5807442665100098,8.555277872801526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.0361328125,0.0,1479.069580078125,1895.4371337890625,0.0,2877.359130859375,0.8925537467002869,1.0,0.0,3.0,1.0,0.0
17746980,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6914938688278198,0.2876835763454437,0.265109658241272,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,1.0,0.8492903113365173,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7307528257369995,0.3410599529743194,0.2432404160499572,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7092114090919495,0.3098507523536682,0.2998678982257843,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.4973464608192444,0.1125543043017387,0.5413792729377747,285.004638671875,284.95001220703125,297.19110107421875,295.5069274902344,297.2011108398437,297.20806884765625,285.0014953613281,1.0,0.5776196718215942,0.6746006011962891,0.6746006011962891,1.0,1.0,-2.639850854873657,1.1502975225448608,1.4895533323287964,0.5493064522743225,0.9549186825752258,0.9549186825752258,0.0,238.1092529296875,237.0,59162.76953125,0.0,2116.735107421875,1.0,279.74273681640625,283.5567626953125,298.4908142089844,302.2920837402344,293.1499938964844,293.1499938964844,279.45001220703125,33164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836979329586029,1.0,0.0,0.0,3.710406064987183,3.710430145263672,9.186205716105178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.765625,0.0,1579.85400390625,1895.4371337890625,0.0,2813.506591796875,0.9165146350860596,1.0,0.0,3.0,1.0,0.0
17747040,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6914938688278198,0.2876835763454437,0.265109658241272,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,1.0,0.8492903113365173,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7307528257369995,0.3410599529743194,0.2432404160499572,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7092114090919495,0.3098507523536682,0.2998678982257843,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.4973464608192444,0.1125543043017387,0.5413792729377747,285.004638671875,284.95001220703125,297.19110107421875,295.5069274902344,297.2011108398437,297.20806884765625,285.0014953613281,1.0,0.5776196718215942,0.6746006011962891,0.6746006011962891,1.0,1.0,-2.639850854873657,1.1502975225448608,1.4895533323287964,0.5493064522743225,0.9549186825752258,0.9549186825752258,0.0,238.1092529296875,237.0,59162.76953125,0.0,2116.735107421875,1.0,279.74273681640625,283.5567626953125,298.4908142089844,302.2920837402344,293.1499938964844,293.1499938964844,279.45001220703125,33164.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836979329586029,1.0,0.0,0.0,3.710406064987183,3.710430145263672,9.186205716105178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.765625,0.0,1579.85400390625,1895.4371337890625,0.0,2813.506591796875,0.9165146350860596,1.0,0.0,3.0,1.0,0.0
17747100,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.6923635005950928,0.2879507541656494,0.2655292749404907,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9990000128746032,1.0,0.8476385474205017,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7316327095031738,0.341566652059555,0.2437173128128051,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7103679180145264,0.3106062114238739,0.3007044792175293,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.4978081285953522,0.1126190572977066,0.5417345762252808,284.8617248535156,284.95001220703125,297.1663513183594,295.49627685546875,297.188720703125,297.2053527832031,284.8567199707031,1.0,0.5774641633033752,0.673682689666748,0.673682689666748,1.0,1.0,-2.6403675079345703,1.150062084197998,1.4903054237365725,0.5488540530204773,0.855323851108551,0.855323851108551,0.0,237.3731842041016,237.0,59878.81640625,0.0,2114.255615234375,1.0,279.49639892578125,283.4014587402344,298.5315856933594,302.4912414550781,293.1499938964844,293.1499938964844,279.45001220703125,37876.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433409929275513,1.0,0.0,0.0,3.670118570327759,3.6701431274414062,8.987802289084357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.3017578125,0.0,1569.7869873046875,1895.4371337890625,0.0,2872.945556640625,0.9086205959320068,1.0,0.0,3.0,1.0,0.0
17747160,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6925347447395325,0.2880952358245849,0.265653133392334,297.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,1.0,0.8474454879760742,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7319334745407104,0.3419584333896637,0.2439869046211242,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7109181880950928,0.3112547397613525,0.3013196587562561,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.4978624284267425,0.1126147732138633,0.5417768955230713,284.8958435058594,284.95001220703125,297.1431884765625,295.486083984375,297.1763610839844,297.2013854980469,284.89959716796875,1.0,0.5775843262672424,0.6728265285491943,0.6728265285491943,1.0,1.0,-2.64139723777771,1.1500800848007202,1.4913172721862793,0.548634946346283,0.8521507978439331,0.8521507978439331,0.0,237.3209228515625,240.0,59516.765625,0.0,2115.667724609375,1.0,279.4573669433594,283.44598388671875,298.5059509277344,302.3986511230469,293.1499938964844,293.1499938964844,279.75,39496.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448119759559631,1.0,0.0,0.0,3.5635464191436768,3.563570022583008,8.47340800191887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.4013671875,0.0,1464.6396484375,1895.4371337890625,0.0,2886.704833984375,0.8892067074775696,1.0,0.0,3.0,1.0,0.0
17747220,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6932039856910706,0.28935107588768,0.2665719985961914,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,1.0,0.8480729460716248,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7326986789703369,0.3436196744441986,0.244996577501297,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7121042609214783,0.3132438063621521,0.3030352890491485,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.4980791509151459,0.1129436269402504,0.542839765548706,285.00885009765625,284.95001220703125,297.10211181640625,295.46728515625,297.1588439941406,297.2021789550781,285.0065002441406,1.0,0.578667402267456,0.6711141467094421,0.6711141467094421,1.0,1.0,-2.647801399230957,1.1521570682525637,1.495644450187683,0.549237072467804,0.9530307054519652,0.9530307054519652,0.0,237.82516479492188,243.0,59053.09375,0.0,2128.20068359375,1.0,279.7425842285156,283.56378173828125,298.4477844238281,302.2352905273437,293.1499938964844,293.1499938964844,279.45001220703125,33097.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371655941009521,1.0,0.0,0.0,3.695915699005127,3.695939540863037,9.114595513892708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.642578125,0.0,1562.8662109375,1895.4371337890625,0.0,2815.245361328125,0.913260281085968,1.0,0.0,3.0,1.0,0.0
17747280,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6932039856910706,0.28935107588768,0.2665719985961914,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9990000128746032,1.0,0.8480729460716248,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7326986789703369,0.3436196744441986,0.244996577501297,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7121042609214783,0.3132438063621521,0.3030352890491485,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.4980791509151459,0.1129436269402504,0.542839765548706,285.00885009765625,284.95001220703125,297.10211181640625,295.46728515625,297.1588439941406,297.2021789550781,285.0065002441406,1.0,0.578667402267456,0.6711141467094421,0.6711141467094421,1.0,1.0,-2.647801399230957,1.1521570682525637,1.495644450187683,0.549237072467804,0.9530307054519652,0.9530307054519652,0.0,237.82516479492188,243.0,59053.09375,0.0,2128.20068359375,1.0,279.7425842285156,283.56378173828125,298.4477844238281,302.2352905273437,293.1499938964844,293.1499938964844,279.45001220703125,33097.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371655941009521,1.0,0.0,0.0,3.695915699005127,3.695939540863037,9.114595513892708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.642578125,0.0,1562.8662109375,1895.4371337890625,0.0,2815.245361328125,0.913260281085968,1.0,0.0,3.0,1.0,0.0
17747340,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6929967403411865,0.2897450029850006,0.2671940326690674,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8507661819458008,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7327275276184082,0.3445048332214355,0.2458059936761856,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7125457525253296,0.3146249055862427,0.304561048746109,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.4978867173194885,0.1130393296480178,0.5439742207527161,284.9023132324219,284.95001220703125,297.0688171386719,295.45086669921875,297.1409606933594,297.1963806152344,284.905517578125,1.0,0.5805053114891052,0.6694017648696899,0.6694017648696899,1.0,1.0,-2.655956029891968,1.1550203561782837,1.500935673713684,0.550350546836853,0.8565283417701721,0.8565283417701721,0.0,239.33477783203125,246.0,59614.73828125,0.0,2148.149169921875,1.0,279.4573669433594,283.4495849609375,298.4723205566406,302.3656616210937,293.1499938964844,293.1499938964844,279.75,39023.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453934788703918,1.0,0.0,0.0,3.566823482513428,3.566847085952759,8.488999583278201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.05078125,0.0,1464.6898193359375,1895.4371337890625,0.0,2892.1455078125,0.8895903825759888,1.0,0.0,3.0,1.0,0.0
17747400,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6929967403411865,0.2897450029850006,0.2671940326690674,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.8507661819458008,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7327275276184082,0.3445048332214355,0.2458059936761856,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7125457525253296,0.3146249055862427,0.304561048746109,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.4978867173194885,0.1130393296480178,0.5439742207527161,284.9023132324219,284.95001220703125,297.0688171386719,295.45086669921875,297.1409606933594,297.1963806152344,284.905517578125,1.0,0.5805053114891052,0.6694017648696899,0.6694017648696899,1.0,1.0,-2.655956029891968,1.1550203561782837,1.500935673713684,0.550350546836853,0.8565283417701721,0.8565283417701721,0.0,239.33477783203125,246.0,59614.73828125,0.0,2148.149169921875,1.0,279.4573669433594,283.4495849609375,298.4723205566406,302.3656616210937,293.1499938964844,293.1499938964844,279.75,39023.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453934788703918,1.0,0.0,0.0,3.566823482513428,3.566847085952759,8.488999583278201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.05078125,0.0,1464.6898193359375,1895.4371337890625,0.0,2892.1455078125,0.8895903825759888,1.0,0.0,3.0,1.0,0.0
17747460,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6928111910820007,0.2909285426139831,0.2681042551994324,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,1.0,0.8543065786361694,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7327116131782532,0.3460954129695892,0.2468115538358688,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7128885388374329,0.3165431320667267,0.3062699139118194,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.4974935948848724,0.1132887080311775,0.5450292825698853,285.0147705078125,284.95001220703125,297.04412841796875,295.43719482421875,297.1305236816406,297.19696044921875,285.01239013671875,1.0,0.5827999114990234,0.6676146388053894,0.6676146388053894,1.0,1.0,-2.66582989692688,1.1586381196975708,1.5071916580200195,0.551791787147522,0.9607290029525756,0.9607290029525756,0.0,241.2940673828125,234.0,59236.75390625,0.0,2173.0419921875,1.0,279.7426452636719,283.56573486328125,298.419921875,302.2157897949219,293.1499938964844,293.1499938964844,279.45001220703125,32865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382582068443298,1.0,0.0,0.0,3.705790042877197,3.705814123153688,9.163363188235962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9365234375,0.0,1572.3148193359375,1895.4371337890625,0.0,2825.446044921875,0.91534024477005,1.0,0.0,3.0,1.0,0.0
17747520,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6928111910820007,0.2909285426139831,0.2681042551994324,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,1.0,0.8543065786361694,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7327116131782532,0.3460954129695892,0.2468115538358688,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7128885388374329,0.3165431320667267,0.3062699139118194,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.4974935948848724,0.1132887080311775,0.5450292825698853,285.0147705078125,284.95001220703125,297.04412841796875,295.43719482421875,297.1305236816406,297.19696044921875,285.01239013671875,1.0,0.5827999114990234,0.6676146388053894,0.6676146388053894,1.0,1.0,-2.66582989692688,1.1586381196975708,1.5071916580200195,0.551791787147522,0.9607290029525756,0.9607290029525756,0.0,241.2940673828125,234.0,59236.75390625,0.0,2173.0419921875,1.0,279.7426452636719,283.56573486328125,298.419921875,302.2157897949219,293.1499938964844,293.1499938964844,279.45001220703125,32865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382582068443298,1.0,0.0,0.0,3.705790042877197,3.705814123153688,9.163363188235962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.9365234375,0.0,1572.3148193359375,1895.4371337890625,0.0,2825.446044921875,0.91534024477005,1.0,0.0,3.0,1.0,0.0
17747580,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6947704553604126,0.291189581155777,0.2684865891933441,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8487644195556641,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7347528338432312,0.3468396067619324,0.2474303990602493,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7153889536857605,0.3177864551544189,0.307538628578186,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.4986151456832886,0.1132622361183166,0.5449205040931702,284.8945007324219,284.95001220703125,297.0290222167969,295.42657470703125,297.12017822265625,297.1904296875,284.8973999023437,1.0,0.5803611278533936,0.6658275127410889,0.6658275127410889,1.0,1.0,-2.6617884635925293,1.155650615692139,1.5061378479003906,0.5500560998916626,0.8548390865325928,0.8548390865325928,0.0,238.645248413086,237.0,59633.390625,0.0,2154.445068359375,1.0,279.457275390625,283.4403381347656,298.4481506347656,302.34698486328125,293.1499938964844,293.1499938964844,279.75,39259.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465943336486816,1.0,0.0,0.0,3.57603120803833,3.57605504989624,8.532884976375499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.0,0.0,1476.31201171875,1895.4371337890625,0.0,2903.38330078125,0.8916557431221008,1.0,0.0,3.0,1.0,0.0
17747640,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6947704553604126,0.291189581155777,0.2684865891933441,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8487644195556641,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7347528338432312,0.3468396067619324,0.2474303990602493,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7153889536857605,0.3177864551544189,0.307538628578186,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.4986151456832886,0.1132622361183166,0.5449205040931702,284.8945007324219,284.95001220703125,297.0290222167969,295.42657470703125,297.12017822265625,297.1904296875,284.8973999023437,1.0,0.5803611278533936,0.6658275127410889,0.6658275127410889,1.0,1.0,-2.6617884635925293,1.155650615692139,1.5061378479003906,0.5500560998916626,0.8548390865325928,0.8548390865325928,0.0,238.645248413086,237.0,59633.390625,0.0,2154.445068359375,1.0,279.457275390625,283.4403381347656,298.4481506347656,302.34698486328125,293.1499938964844,293.1499938964844,279.75,39259.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465943336486816,1.0,0.0,0.0,3.57603120803833,3.57605504989624,8.532884976375499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.0,0.0,1476.31201171875,1895.4371337890625,0.0,2903.38330078125,0.8916557431221008,1.0,0.0,3.0,1.0,0.0
17747700,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6954070925712585,0.2916725873947143,0.2686787545681,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9990000128746032,1.0,0.8471875786781311,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.735456109046936,0.3475247621536255,0.247736170887947,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.716286301612854,0.3186419010162353,0.308156281709671,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.4989024996757507,0.1133477389812469,0.5447852611541748,285.0192565917969,284.95001220703125,297.0253295898437,295.4225769042969,297.1183166503906,297.18994140625,285.02325439453125,1.0,0.5800719261169434,0.664933979511261,0.664933979511261,1.0,1.0,-2.6610593795776367,1.154801368713379,1.5062580108642578,0.5492769479751587,0.9393965005874634,0.9393965005874634,0.0,237.9005889892578,237.0,58908.4375,0.0,2149.8994140625,1.0,279.700439453125,283.5777282714844,298.39013671875,302.1275329589844,293.1499938964844,293.1499938964844,279.75,34220.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403923511505127,1.0,0.0,0.0,3.6250312328338623,3.6250545978546143,8.768328143560211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.478515625,0.0,1492.3443603515625,1895.4371337890625,0.0,2845.381103515625,0.900438666343689,1.0,0.0,3.0,1.0,0.0
17747760,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6961471438407898,0.2923012673854828,0.2692070007324219,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9990000128746032,1.0,0.8463179469108582,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7361893653869629,0.3483451902866363,0.2482800185680389,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7171821594238281,0.3196174502372741,0.3090368509292602,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.4992975890636444,0.1135530471801757,0.5454308390617371,285.0067443847656,284.95001220703125,297.0243530273437,295.41943359375,297.1185607910156,297.1911926269531,285.0046691894531,1.0,0.5801609754562378,0.6640830039978027,0.6640830039978027,1.0,1.0,-2.663133382797241,1.1552684307098389,1.5078649520874023,0.5493007302284241,0.9534359574317932,0.9534359574317932,0.0,237.5800628662109,240.0,59080.5,0.0,2151.802978515625,1.0,279.7424011230469,283.559814453125,298.3978271484375,302.1847229003906,293.1499938964844,293.1499938964844,279.45001220703125,33179.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385100960731506,1.0,0.0,0.0,3.701124429702759,3.701148271560669,9.140304086940888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.7158203125,0.0,1569.392578125,1895.4371337890625,0.0,2827.79833984375,0.914612889289856,1.0,0.0,3.0,1.0,0.0
17747820,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6963669657707214,0.2925965785980224,0.2696995437145233,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,1.0,0.8471134901046753,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7366156578063965,0.3491173386573791,0.2489782571792602,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7179798483848572,0.3208746910095215,0.3104031980037689,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.4994799494743347,0.1136871725320816,0.5465002655982971,284.9011535644531,284.95001220703125,297.0310363769531,295.4160461425781,297.1186828613281,297.18634033203125,284.9037780761719,1.0,0.5811379551887512,0.6623810529708862,0.6623810529708862,1.0,1.0,-2.668447494506836,1.1567237377166748,1.5117237567901611,0.549708366394043,0.8567162752151489,0.8567162752151489,0.0,238.1320343017578,243.0,59646.98046875,0.0,2162.92724609375,1.0,279.4577941894531,283.4445495605469,298.4340515136719,302.32568359375,293.1499938964844,293.1499938964844,279.75,38951.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460314869880676,1.0,0.0,0.0,3.5737407207489014,3.5737645626068115,8.521957965967886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.453125,0.0,1471.5926513671875,1895.4371337890625,0.0,2898.11572265625,0.8909308314323425,1.0,0.0,3.0,1.0,0.0
17747880,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6963669657707214,0.2925965785980224,0.2696995437145233,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,1.0,0.8471134901046753,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7366156578063965,0.3491173386573791,0.2489782571792602,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7179798483848572,0.3208746910095215,0.3104031980037689,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.4994799494743347,0.1136871725320816,0.5465002655982971,284.9011535644531,284.95001220703125,297.0310363769531,295.4160461425781,297.1186828613281,297.18634033203125,284.9037780761719,1.0,0.5811379551887512,0.6623810529708862,0.6623810529708862,1.0,1.0,-2.668447494506836,1.1567237377166748,1.5117237567901611,0.549708366394043,0.8567162752151489,0.8567162752151489,0.0,238.1320343017578,243.0,59646.98046875,0.0,2162.92724609375,1.0,279.4577941894531,283.4445495605469,298.4340515136719,302.32568359375,293.1499938964844,293.1499938964844,279.75,38951.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460314869880676,1.0,0.0,0.0,3.5737407207489014,3.5737645626068115,8.521957965967886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.453125,0.0,1471.5926513671875,1895.4371337890625,0.0,2898.11572265625,0.8909308314323425,1.0,0.0,3.0,1.0,0.0
17747940,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6964645385742188,0.2937119305133819,0.2705212533473968,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,1.0,0.8493596315383911,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7368618845939636,0.3506293892860412,0.24990776181221,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7185477614402771,0.3227042853832245,0.3119991421699524,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.4994146227836609,0.1140099689364433,0.547749400138855,285.0162048339844,284.95001220703125,297.04998779296875,295.416748046875,297.1275939941406,297.1876525878906,285.0139465332031,1.0,0.5828824639320374,0.6606791019439697,0.6606791019439697,1.0,1.0,-2.676665067672729,1.1595282554626465,1.5171369314193726,0.5507760047912598,0.9628111720085144,0.9628111720085144,0.0,239.44293212890625,246.0,59272.24609375,0.0,2182.2890625,1.0,279.7427062988281,283.5631408691406,298.3964538574219,302.1898803710937,293.1499938964844,293.1499938964844,279.45001220703125,32849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382923603057861,1.0,0.0,0.0,3.710524797439575,3.710548877716065,9.186794045490388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.6474609375,0.0,1577.5870361328125,1895.4371337890625,0.0,2825.764892578125,0.916401743888855,1.0,0.0,3.0,1.0,0.0
17748000,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6964645385742188,0.2937119305133819,0.2705212533473968,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,1.0,0.8493596315383911,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7368618845939636,0.3506293892860412,0.24990776181221,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7185477614402771,0.3227042853832245,0.3119991421699524,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.4994146227836609,0.1140099689364433,0.547749400138855,285.0162048339844,284.95001220703125,297.04998779296875,295.416748046875,297.1275939941406,297.1876525878906,285.0139465332031,1.0,0.5828824639320374,0.6606791019439697,0.6606791019439697,1.0,1.0,-2.676665067672729,1.1595282554626465,1.5171369314193726,0.5507760047912598,0.9628111720085144,0.9628111720085144,0.0,239.44293212890625,246.0,59272.24609375,0.0,2182.2890625,1.0,279.7427062988281,283.5631408691406,298.3964538574219,302.1898803710937,293.1499938964844,293.1499938964844,279.45001220703125,32849.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382923603057861,1.0,0.0,0.0,3.710524797439575,3.710548877716065,9.186794045490388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.6474609375,0.0,1577.5870361328125,1895.4371337890625,0.0,2825.764892578125,0.916401743888855,1.0,0.0,3.0,1.0,0.0
17748060,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.695816695690155,0.2939338088035583,0.271025002002716,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,1.0,0.853171706199646,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7364837527275085,0.3513270914554596,0.2506139576435089,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7185298800468445,0.3238901793956756,0.3133749365806579,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4989608824253082,0.1140578016638755,0.5488128662109375,284.90289306640625,284.95001220703125,297.07550048828125,295.4197082519531,297.1358337402344,297.1825866699219,284.9060974121094,1.0,0.5851187705993652,0.6588712334632874,0.6588712334632874,1.0,1.0,-2.685633659362793,1.1625841856002808,1.5230494737625122,0.552031934261322,0.8650102615356445,0.8650102615356445,0.0,241.50230407714844,234.0,59990.859375,0.0,2206.405517578125,1.0,279.4571838378906,283.4385070800781,298.4417419433594,302.35186767578125,293.1499938964844,293.1499938964844,279.75,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466205596923828,1.0,0.0,0.0,3.5991079807281494,3.5991320610046387,8.643369255878497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.142578125,0.0,1497.19677734375,1895.4371337890625,0.0,2903.628662109375,0.896399199962616,1.0,0.0,3.0,1.0,0.0
17748120,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.695816695690155,0.2939338088035583,0.271025002002716,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9990000128746032,1.0,0.853171706199646,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7364837527275085,0.3513270914554596,0.2506139576435089,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7185298800468445,0.3238901793956756,0.3133749365806579,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4989608824253082,0.1140578016638755,0.5488128662109375,284.90289306640625,284.95001220703125,297.07550048828125,295.4197082519531,297.1358337402344,297.1825866699219,284.9060974121094,1.0,0.5851187705993652,0.6588712334632874,0.6588712334632874,1.0,1.0,-2.685633659362793,1.1625841856002808,1.5230494737625122,0.552031934261322,0.8650102615356445,0.8650102615356445,0.0,241.50230407714844,234.0,59990.859375,0.0,2206.405517578125,1.0,279.4571838378906,283.4385070800781,298.4417419433594,302.35186767578125,293.1499938964844,293.1499938964844,279.75,38699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466205596923828,1.0,0.0,0.0,3.5991079807281494,3.5991320610046387,8.643369255878497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.142578125,0.0,1497.19677734375,1895.4371337890625,0.0,2903.628662109375,0.896399199962616,1.0,0.0,3.0,1.0,0.0
17748180,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6980674266815186,0.2949358224868774,0.2716044783592224,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,1.0,0.847259521484375,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7387481927871704,0.3527141511440277,0.251350462436676,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7210820317268372,0.3255980610847473,0.3147147893905639,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.5001906752586365,0.1142496988177299,0.5487644672393799,285.01025390625,284.95001220703125,297.1012878417969,295.4228515625,297.147216796875,297.18280029296875,285.0072631835937,1.0,0.5826157331466675,0.657063364982605,0.657063364982605,1.0,1.0,-2.68167781829834,1.1595443487167358,1.522133469581604,0.5502365231513977,0.9653232097625732,0.9653232097625732,0.0,238.6916656494141,237.0,59420.796875,0.0,2187.049072265625,1.0,279.74298095703125,283.55133056640625,298.4041748046875,302.2124938964844,293.1499938964844,293.1499938964844,279.45001220703125,33015.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392797112464905,1.0,0.0,0.0,3.732262134552002,3.7322864532470703,9.294747087551514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.755859375,0.0,1603.7977294921875,1895.4371337890625,0.0,2834.986328125,0.9213602542877196,1.0,0.0,3.0,1.0,0.0
17748240,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6980674266815186,0.2949358224868774,0.2716044783592224,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,1.0,0.847259521484375,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7387481927871704,0.3527141511440277,0.251350462436676,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7210820317268372,0.3255980610847473,0.3147147893905639,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.5001906752586365,0.1142496988177299,0.5487644672393799,285.01025390625,284.95001220703125,297.1012878417969,295.4228515625,297.147216796875,297.18280029296875,285.0072631835937,1.0,0.5826157331466675,0.657063364982605,0.657063364982605,1.0,1.0,-2.68167781829834,1.1595443487167358,1.522133469581604,0.5502365231513977,0.9653232097625732,0.9653232097625732,0.0,238.6916656494141,237.0,59420.796875,0.0,2187.049072265625,1.0,279.74298095703125,283.55133056640625,298.4041748046875,302.2124938964844,293.1499938964844,293.1499938964844,279.45001220703125,33015.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392797112464905,1.0,0.0,0.0,3.732262134552002,3.7322864532470703,9.294747087551514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.755859375,0.0,1603.7977294921875,1895.4371337890625,0.0,2834.986328125,0.9213602542877196,1.0,0.0,3.0,1.0,0.0
17748300,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6988990306854248,0.2950910329818725,0.2719282507896423,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,1.0,0.8454282283782959,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7396035194396973,0.3530912101268768,0.2517409026622772,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7220784425735474,0.3262109458446502,0.3154216706752777,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.5007158517837524,0.1143297627568245,0.5491787791252136,284.8661499023437,284.95001220703125,297.11431884765625,295.424560546875,297.1518859863281,297.1811218261719,284.8608703613281,1.0,0.5823528170585632,0.6561594605445862,0.6561594605445862,1.0,1.0,-2.6816744804382324,1.1589722633361816,1.5227022171020508,0.5496590733528137,0.8666749596595764,0.8666749596595764,0.0,237.8624725341797,237.0,60228.26953125,0.0,2183.261962890625,1.0,279.495849609375,283.3921813964844,298.4580383300781,302.4295959472656,293.1499938964844,293.1499938964844,279.45001220703125,37435.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455004096031189,1.0,0.0,0.0,3.7009260654449454,3.7009506225585938,9.139324106399728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.0498046875,0.0,1601.4580078125,1895.4371337890625,0.0,2893.14599609375,0.9153376817703248,1.0,0.0,3.0,1.0,0.0
17748360,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6989936232566833,0.2950840890407562,0.2719324827194214,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,1.0,0.8451188802719116,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7398431301116943,0.3533314764499664,0.2519103586673736,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7224971055984497,0.3267016112804413,0.3158917129039764,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.5008119344711304,0.1143363416194915,0.5492704510688782,284.8954772949219,284.95001220703125,297.1274108886719,295.4263000488281,297.1558837890625,297.1780700683594,284.89923095703125,1.0,0.5823782682418823,0.6552998423576355,0.6552998423576355,1.0,1.0,-2.682185649871826,1.1586480140686035,1.5235376358032229,0.5493077635765076,0.8608707785606384,0.8608707785606384,0.0,237.7444763183593,240.0,59918.18359375,0.0,2183.561279296875,1.0,279.4571228027344,283.4305725097656,298.4452819824219,302.35479736328125,293.1499938964844,293.1499938964844,279.75,39231.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469302654266357,1.0,0.0,0.0,3.6011362075805664,3.601160287857056,8.653112786305428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.724609375,0.0,1503.3369140625,1895.4371337890625,0.0,2906.52783203125,0.8972212076187134,1.0,0.0,3.0,1.0,0.0
17748420,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.699472188949585,0.2960948348045349,0.2726053297519684,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,1.0,0.8455764055252075,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7404724955558777,0.3547517359256744,0.252734363079071,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7234078645706177,0.3284330070018768,0.3173426687717438,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.5010929703712463,0.1146908327937126,0.550424337387085,285.0149230957031,284.95001220703125,297.1539306640625,295.4300842285156,297.1683654785156,297.1798095703125,285.01275634765625,1.0,0.5833035111427307,0.6535806655883789,0.6535806655883789,1.0,1.0,-2.6876583099365234,1.160078048706055,1.5275802612304688,0.5496394634246826,0.9681189656257628,0.9681189656257628,0.0,238.1493988037109,243.0,59491.8515625,0.0,2194.390380859375,1.0,279.7428894042969,283.552978515625,298.40924072265625,302.2169494628906,293.1499938964844,293.1499938964844,279.45001220703125,32990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390117287635803,1.0,0.0,0.0,3.734329462051392,3.73435378074646,9.305047115049092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.4228515625,0.0,1605.9931640625,1895.4371337890625,0.0,2832.483154296875,0.9218807816505432,1.0,0.0,3.0,1.0,0.0
17748480,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.699472188949585,0.2960948348045349,0.2726053297519684,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9990000128746032,1.0,0.8455764055252075,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7404724955558777,0.3547517359256744,0.252734363079071,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7234078645706177,0.3284330070018768,0.3173426687717438,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.5010929703712463,0.1146908327937126,0.550424337387085,285.0149230957031,284.95001220703125,297.1539306640625,295.4300842285156,297.1683654785156,297.1798095703125,285.01275634765625,1.0,0.5833035111427307,0.6535806655883789,0.6535806655883789,1.0,1.0,-2.6876583099365234,1.160078048706055,1.5275802612304688,0.5496394634246826,0.9681189656257628,0.9681189656257628,0.0,238.1493988037109,243.0,59491.8515625,0.0,2194.390380859375,1.0,279.7428894042969,283.552978515625,298.40924072265625,302.2169494628906,293.1499938964844,293.1499938964844,279.45001220703125,32990.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390117287635803,1.0,0.0,0.0,3.734329462051392,3.73435378074646,9.305047115049092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.4228515625,0.0,1605.9931640625,1895.4371337890625,0.0,2832.483154296875,0.9218807816505432,1.0,0.0,3.0,1.0,0.0
17748540,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6990761756896973,0.2962145507335663,0.2730059027671814,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.8481724262237549,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.740343451499939,0.355365514755249,0.2533688545227051,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7236171960830688,0.329527735710144,0.3186131417751312,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.500944197177887,0.1148067787289619,0.5516592860221863,284.9002990722656,284.95001220703125,297.1808776855469,295.4342041015625,297.177734375,297.1758117675781,284.9035949707031,1.0,0.5850170850753784,0.6518614292144775,0.6518614292144775,1.0,1.0,-2.6950342655181885,1.1623612642288208,1.5326730012893677,0.550500750541687,0.8680973649024963,0.8680973649024963,0.0,239.5953369140625,246.0,60191.36328125,0.0,2213.167724609375,1.0,279.45703125,283.4273986816406,298.4554138183594,302.37847900390625,293.1499938964844,293.1499938964844,279.75,38798.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471718430519104,1.0,0.0,0.0,3.620877504348755,3.6209018230438232,8.748245363676688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.8466796875,0.0,1521.7801513671875,1895.4371337890625,0.0,2908.788818359375,0.9012851119041444,1.0,0.0,3.0,1.0,0.0
17748600,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6990761756896973,0.2962145507335663,0.2730059027671814,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,1.0,0.8481724262237549,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.740343451499939,0.355365514755249,0.2533688545227051,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7236171960830688,0.329527735710144,0.3186131417751312,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.500944197177887,0.1148067787289619,0.5516592860221863,284.9002990722656,284.95001220703125,297.1808776855469,295.4342041015625,297.177734375,297.1758117675781,284.9035949707031,1.0,0.5850170850753784,0.6518614292144775,0.6518614292144775,1.0,1.0,-2.6950342655181885,1.1623612642288208,1.5326730012893677,0.550500750541687,0.8680973649024963,0.8680973649024963,0.0,239.5953369140625,246.0,60191.36328125,0.0,2213.167724609375,1.0,279.45703125,283.4273986816406,298.4554138183594,302.37847900390625,293.1499938964844,293.1499938964844,279.75,38798.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471718430519104,1.0,0.0,0.0,3.620877504348755,3.6209018230438232,8.748245363676688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.8466796875,0.0,1521.7801513671875,1895.4371337890625,0.0,2908.788818359375,0.9012851119041444,1.0,0.0,3.0,1.0,0.0
17748660,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6986749768257141,0.2971866130828857,0.2736886441707611,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,1.0,0.8516706824302673,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7401432394981384,0.3567202687263489,0.2541934847831726,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7237151265144348,0.3311952352523803,0.3200664818286896,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5005697011947632,0.1150762811303138,0.5527852773666382,285.02130126953125,284.95001220703125,297.20831298828125,295.43878173828125,297.1903686523437,297.1771240234375,285.0191345214844,1.0,0.5872030258178711,0.6500633955001831,0.6500633955001831,1.0,1.0,-2.704145193099976,1.1653927564620972,1.5387523174285889,0.5516525506973267,0.9797614216804504,0.9797614216804504,0.0,241.5145874023437,249.0,59819.9140625,0.0,2237.10009765625,1.0,279.7430725097656,283.55078125,298.4207458496094,302.2478942871094,293.1499938964844,293.1499938964844,279.45001220703125,32830.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398744463920593,1.0,0.0,0.0,3.757394790649414,3.7574191093444815,9.420347168997978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7919921875,0.0,1631.552490234375,1895.4371337890625,0.0,2840.542236328125,0.9269949197769164,1.0,0.0,3.0,1.0,0.0
