time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6986749768257141,0.2971866130828857,0.2736886441707611,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,1.0,0.8516706824302673,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7401432394981384,0.3567202687263489,0.2541934847831726,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7237151265144348,0.3311952352523803,0.3200664818286896,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.5005697011947632,0.1150762811303138,0.5527852773666382,285.02130126953125,284.95001220703125,297.20831298828125,295.43878173828125,297.1903686523437,297.1771240234375,285.0191345214844,1.0,0.5872030258178711,0.6500633955001831,0.6500633955001831,1.0,1.0,-2.704145193099976,1.1653927564620972,1.5387523174285889,0.5516525506973267,0.9797614216804504,0.9797614216804504,0.0,241.5145874023437,249.0,59819.9140625,0.0,2237.10009765625,1.0,279.7430725097656,283.55078125,298.4207458496094,302.2478942871094,293.1499938964844,293.1499938964844,279.45001220703125,32830.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398744463920593,1.0,0.0,0.0,3.757394790649414,3.7574191093444815,9.420347168997978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7919921875,0.0,1631.552490234375,1895.4371337890625,0.0,2840.542236328125,0.9269949197769164,1.0,0.0,3.0,1.0,0.0
17748780,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6977053284645081,0.2972781062126159,0.2741038501262665,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,1.0,0.8563066124916077,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7394278645515442,0.3572135269641876,0.2547858655452728,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7233460545539856,0.3321734070777893,0.3212815523147583,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.4998757541179657,0.1150595247745513,0.5536525249481201,284.8985290527344,284.95001220703125,297.2362976074219,295.4438171386719,297.1998291015625,297.17254638671875,284.9017944335937,1.0,0.5896923542022705,0.6482653617858887,0.6482653617858887,1.0,1.0,-2.713432550430298,1.1684668064117432,1.5449656248092651,0.5528960824012756,0.8762292861938477,0.8762292861938477,0.0,243.97244262695312,237.0,60611.69140625,0.0,2263.951171875,1.0,279.4568176269531,283.4159240722656,298.4673767089844,302.41656494140625,293.1499938964844,293.1499938964844,279.75,38607.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484950661659241,1.0,0.0,0.0,3.656404495239258,3.656429052352905,8.920757750274788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.5732421875,0.0,1559.852294921875,1895.4371337890625,0.0,2921.17724609375,0.9089398980140686,1.0,0.0,3.0,1.0,0.0
17748840,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6977053284645081,0.2972781062126159,0.2741038501262665,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,1.0,0.8563066124916077,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7394278645515442,0.3572135269641876,0.2547858655452728,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7233460545539856,0.3321734070777893,0.3212815523147583,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.4998757541179657,0.1150595247745513,0.5536525249481201,284.8985290527344,284.95001220703125,297.2362976074219,295.4438171386719,297.1998291015625,297.17254638671875,284.9017944335937,1.0,0.5896923542022705,0.6482653617858887,0.6482653617858887,1.0,1.0,-2.713432550430298,1.1684668064117432,1.5449656248092651,0.5528960824012756,0.8762292861938477,0.8762292861938477,0.0,243.97244262695312,237.0,60611.69140625,0.0,2263.951171875,1.0,279.4568176269531,283.4159240722656,298.4673767089844,302.41656494140625,293.1499938964844,293.1499938964844,279.75,38607.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484950661659241,1.0,0.0,0.0,3.656404495239258,3.656429052352905,8.920757750274788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.5732421875,0.0,1559.852294921875,1895.4371337890625,0.0,2921.17724609375,0.9089398980140686,1.0,0.0,3.0,1.0,0.0
17748900,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.6981779336929321,0.2976565062999725,0.2742047905921936,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,1.0,0.8549897074699402,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7399668097496033,0.3577403426170349,0.2549891769886017,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7240262031555176,0.3328680098056793,0.3217583894729614,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.5000545978546143,0.1150722280144691,0.5533519983291626,285.0269775390625,284.95001220703125,297.25048828125,295.446533203125,297.20556640625,297.171875,285.0308532714844,1.0,0.5889093279838562,0.6473663449287415,0.6473663449287415,1.0,1.0,-2.7124392986297607,1.1673492193222046,1.5450901985168457,0.5522429943084717,0.9655434489250184,0.9655434489250184,0.0,243.3456268310547,237.0,59883.3046875,0.0,2259.382568359375,1.0,279.7024230957031,283.5556335449219,298.4178771972656,302.2116394042969,293.1499938964844,293.1499938964844,279.75,33993.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427658081054688,1.0,0.0,0.0,3.7079274654388414,3.707951784133911,9.17393720101245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.3818359375,0.0,1583.3253173828125,1895.4371337890625,0.0,2867.56689453125,0.9186614751815796,1.0,0.0,3.0,1.0,0.0
17748960,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6997107267379761,0.2982102334499359,0.2745997309684753,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8509439826011658,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7414214015007019,0.3584048151969909,0.2553825974464416,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7255610227584839,0.3336803019046783,0.3224304616451263,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.5009106397628784,0.1151920706033706,0.5533590316772461,285.013671875,284.95001220703125,297.2648620605469,295.44940185546875,297.2122497558594,297.1727600097656,285.0110168457031,1.0,0.5873194336891174,0.6464282870292664,0.6464282870292664,1.0,1.0,-2.7093446254730225,1.165239691734314,1.544105052947998,0.5509629845619202,0.981638491153717,0.981638491153717,0.0,241.3966522216797,240.0,59991.3359375,0.0,2245.20703125,1.0,279.7430725097656,283.5372619628906,298.4309387207031,302.2749328613281,293.1499938964844,293.1499938964844,279.45001220703125,33107.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411880135536194,1.0,0.0,0.0,3.78195071220398,3.781975507736206,9.543880423734663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.9130859375,0.0,1662.5589599609375,1895.4371337890625,0.0,2852.816650390625,0.932798445224762,1.0,0.0,3.0,1.0,0.0
17749020,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7004903554916382,0.2983056902885437,0.2748916149139404,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8491753339767456,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.742285430431366,0.3587975203990936,0.2558007836341858,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7267082929611206,0.3345544636249542,0.3234088122844696,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.5013864636421204,0.1152269840240478,0.5536651015281677,284.890869140625,284.95001220703125,297.2940979003906,295.4555358886719,297.22247314453125,297.168701171875,284.8938903808594,1.0,0.5871468186378479,0.6445522904396057,0.6445522904396057,1.0,1.0,-2.7096071243286133,1.1640383005142212,1.545568823814392,0.5497878193855286,0.8716921210289001,0.8716921210289001,0.0,240.605697631836,243.0,60561.3359375,0.0,2242.00390625,1.0,279.4571533203125,283.4064025878906,298.4739074707031,302.4233093261719,293.1499938964844,293.1499938964844,279.75,39043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487401604652405,1.0,0.0,0.0,3.6621108055114746,3.662135362625122,8.948623531068733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.10546875,0.0,1569.531005859375,1895.4371337890625,0.0,2923.47216796875,0.9104462265968324,1.0,0.0,3.0,1.0,0.0
17749080,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7004903554916382,0.2983056902885437,0.2748916149139404,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8491753339767456,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.742285430431366,0.3587975203990936,0.2558007836341858,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7267082929611206,0.3345544636249542,0.3234088122844696,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.5013864636421204,0.1152269840240478,0.5536651015281677,284.890869140625,284.95001220703125,297.2940979003906,295.4555358886719,297.22247314453125,297.168701171875,284.8938903808594,1.0,0.5871468186378479,0.6445522904396057,0.6445522904396057,1.0,1.0,-2.7096071243286133,1.1640383005142212,1.545568823814392,0.5497878193855286,0.8716921210289001,0.8716921210289001,0.0,240.605697631836,243.0,60561.3359375,0.0,2242.00390625,1.0,279.4571533203125,283.4064025878906,298.4739074707031,302.4233093261719,293.1499938964844,293.1499938964844,279.75,39043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487401604652405,1.0,0.0,0.0,3.6621108055114746,3.662135362625122,8.948623531068733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.10546875,0.0,1569.531005859375,1895.4371337890625,0.0,2923.47216796875,0.9104462265968324,1.0,0.0,3.0,1.0,0.0
17749140,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7008752822875977,0.2993107438087463,0.2755470871925354,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,1.0,0.849880576133728,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7427086234092712,0.3600178062915802,0.2564785778522491,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7273877859115601,0.3360803723335266,0.3246586918830871,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.501549482345581,0.1155386120080947,0.5546242594718933,285.0181884765625,284.95001220703125,297.3240051269531,295.4623107910156,297.2364196777344,297.170654296875,285.01617431640625,1.0,0.5880870223045349,0.6426762342453003,0.6426762342453003,1.0,1.0,-2.714705228805542,1.1650608777999878,1.5496444702148438,0.5497843027114868,0.9838786125183104,0.9838786125183104,0.0,241.11241149902344,246.0,60061.5078125,0.0,2252.864501953125,1.0,279.7433166503906,283.5384216308594,298.4408264160156,302.28424072265625,293.1499938964844,293.1499938964844,279.45001220703125,33107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407241106033325,1.0,0.0,0.0,3.7848310470581055,3.784855842590332,9.55842438088439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.560546875,0.0,1665.971435546875,1895.4371337890625,0.0,2848.4814453125,0.933379054069519,1.0,0.0,3.0,1.0,0.0
17749200,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7008752822875977,0.2993107438087463,0.2755470871925354,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,1.0,0.849880576133728,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7427086234092712,0.3600178062915802,0.2564785778522491,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7273877859115601,0.3360803723335266,0.3246586918830871,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.501549482345581,0.1155386120080947,0.5546242594718933,285.0181884765625,284.95001220703125,297.3240051269531,295.4623107910156,297.2364196777344,297.170654296875,285.01617431640625,1.0,0.5880870223045349,0.6426762342453003,0.6426762342453003,1.0,1.0,-2.714705228805542,1.1650608777999878,1.5496444702148438,0.5497843027114868,0.9838786125183104,0.9838786125183104,0.0,241.11241149902344,246.0,60061.5078125,0.0,2252.864501953125,1.0,279.7433166503906,283.5384216308594,298.4408264160156,302.28424072265625,293.1499938964844,293.1499938964844,279.45001220703125,33107.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407241106033325,1.0,0.0,0.0,3.7848310470581055,3.784855842590332,9.55842438088439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.560546875,0.0,1665.971435546875,1895.4371337890625,0.0,2848.4814453125,0.933379054069519,1.0,0.0,3.0,1.0,0.0
17749260,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7004392743110657,0.2994157373905182,0.2759515345096588,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,1.0,0.8526249527931213,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7424107789993286,0.3604182600975036,0.2569782137870788,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7274091839790344,0.3369562923908233,0.3257381618022918,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5013244152069092,0.1156184002757072,0.5557236075401306,284.89617919921875,284.95001220703125,297.35467529296875,295.4697265625,297.2476501464844,297.1673583984375,284.8995056152344,1.0,0.5897883772850037,0.6409825682640076,0.6409825682640076,1.0,1.0,-2.721710205078125,1.1670585870742798,1.5546514987945557,0.5504246354103088,0.8790311217308044,0.8790311217308044,0.0,242.6207275390625,249.0,60813.859375,0.0,2271.59814453125,1.0,279.4566345214844,283.4048767089844,298.4904479980469,302.45220947265625,293.1499938964844,293.1499938964844,279.75,38766.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487570285797119,1.0,0.0,0.0,3.678510427474976,3.678535223007202,9.028950671563508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.416015625,0.0,1585.9825439453125,1895.4371337890625,0.0,2923.630126953125,0.9139735698699952,1.0,0.0,3.0,1.0,0.0
17749320,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7004392743110657,0.2994157373905182,0.2759515345096588,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,1.0,0.8526249527931213,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7424107789993286,0.3604182600975036,0.2569782137870788,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7274091839790344,0.3369562923908233,0.3257381618022918,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.5013244152069092,0.1156184002757072,0.5557236075401306,284.89617919921875,284.95001220703125,297.35467529296875,295.4697265625,297.2476501464844,297.1673583984375,284.8995056152344,1.0,0.5897883772850037,0.6409825682640076,0.6409825682640076,1.0,1.0,-2.721710205078125,1.1670585870742798,1.5546514987945557,0.5504246354103088,0.8790311217308044,0.8790311217308044,0.0,242.6207275390625,249.0,60813.859375,0.0,2271.59814453125,1.0,279.4566345214844,283.4048767089844,298.4904479980469,302.45220947265625,293.1499938964844,293.1499938964844,279.75,38766.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487570285797119,1.0,0.0,0.0,3.678510427474976,3.678535223007202,9.028950671563508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.416015625,0.0,1585.9825439453125,1895.4371337890625,0.0,2923.630126953125,0.9139735698699952,1.0,0.0,3.0,1.0,0.0
17749380,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6999917030334473,0.3003785610198974,0.2766182422637939,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,1.0,0.856228232383728,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7420525550842285,0.3616002798080444,0.2576674222946167,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7273334860801697,0.3384434580802917,0.327004462480545,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.5008798241615295,0.1158581301569938,0.5567004084587097,285.0252380371094,284.95001220703125,297.3861694335937,295.4779052734375,297.2619934082031,297.1688842773437,285.0232238769531,1.0,0.5919393301010132,0.6392889618873596,0.6392889618873596,1.0,1.0,-2.730361223220825,1.169816017150879,1.5605450868606567,0.551372766494751,0.9962798953056335,0.9962798953056335,0.0,244.5818786621093,237.0,60389.140625,0.0,2295.309814453125,1.0,279.74346923828125,283.5369567871094,298.45904541015625,302.3217163085937,293.1499938964844,293.1499938964844,279.45001220703125,32953.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841299295425415,1.0,0.0,0.0,3.80720853805542,3.8072335720062256,9.671783800513367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.662109375,0.0,1691.4283447265625,1895.4371337890625,0.0,2853.85693359375,0.9383545517921448,1.0,0.0,3.0,1.0,0.0
17749440,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.6999917030334473,0.3003785610198974,0.2766182422637939,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,1.0,0.856228232383728,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7420525550842285,0.3616002798080444,0.2576674222946167,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7273334860801697,0.3384434580802917,0.327004462480545,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.5008798241615295,0.1158581301569938,0.5567004084587097,285.0252380371094,284.95001220703125,297.3861694335937,295.4779052734375,297.2619934082031,297.1688842773437,285.0232238769531,1.0,0.5919393301010132,0.6392889618873596,0.6392889618873596,1.0,1.0,-2.730361223220825,1.169816017150879,1.5605450868606567,0.551372766494751,0.9962798953056335,0.9962798953056335,0.0,244.5818786621093,237.0,60389.140625,0.0,2295.309814453125,1.0,279.74346923828125,283.5369567871094,298.45904541015625,302.3217163085937,293.1499938964844,293.1499938964844,279.45001220703125,32953.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841299295425415,1.0,0.0,0.0,3.80720853805542,3.8072335720062256,9.671783800513367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.662109375,0.0,1691.4283447265625,1895.4371337890625,0.0,2853.85693359375,0.9383545517921448,1.0,0.0,3.0,1.0,0.0
17749500,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7008175253868103,0.3004979193210602,0.2769331037998199,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,1.0,0.8543545603752136,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7428557872772217,0.3618554174900055,0.2579914331436157,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.728239893913269,0.3389223217964172,0.3276088833808899,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.5013942718505859,0.1158956363797187,0.5570658445358276,284.87548828125,284.95001220703125,297.4022216796875,295.4822692871094,297.26812744140625,297.16766357421875,284.8684387207031,1.0,0.5910988450050354,0.6384420990943909,0.6384420990943909,1.0,1.0,-2.7300586700439453,1.1690051555633545,1.5610536336898804,0.5509039759635925,0.8986979126930237,0.8986979126930237,0.0,243.72677612304688,237.0,61346.22265625,0.0,2290.80810546875,1.0,279.4940490722656,283.3667907714844,298.51739501953125,302.5551147460937,293.1499938964844,293.1499938964844,279.45001220703125,36546.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477803468704224,1.0,0.0,0.0,3.7956624031066895,3.795688152313232,9.613211204850811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.994140625,0.0,1705.599609375,1895.4371337890625,0.0,2914.4853515625,0.9362974762916564,1.0,0.0,3.0,1.0,0.0
17749560,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7017754316329956,0.3003771007061004,0.2768112421035766,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,1.0,0.8506888747215271,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7438706755638123,0.3618903160095215,0.2580018937587738,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7293773293495178,0.3392109274864197,0.3278590738773346,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.5020168423652649,0.1158207133412361,0.5565838813781738,284.88543701171875,284.95001220703125,297.4184875488281,295.48681640625,297.2733154296875,297.1646423339844,284.888671875,1.0,0.5893762707710266,0.6375107169151306,0.6375107169151306,1.0,1.0,-2.725247621536255,1.166056990623474,1.5591906309127808,0.5491874814033508,0.8794463872909546,0.8794463872909546,0.0,241.89064025878903,240.0,60974.94140625,0.0,2274.153564453125,1.0,279.4564208984375,283.3890075683594,298.50836181640625,302.48699951171875,293.1499938964844,293.1499938964844,279.75,39041.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495283126831055,1.0,0.0,0.0,3.702531099319458,3.702556133270264,9.14725319489662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8525390625,0.0,1615.4891357421875,1895.4371337890625,0.0,2930.85302734375,0.9192298054695128,1.0,0.0,3.0,1.0,0.0
17749620,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7029008269309998,0.3012773096561432,0.2772957682609558,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,1.0,0.848323404788971,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7450181841850281,0.363004058599472,0.2585448920726776,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.730737566947937,0.3406301736831665,0.3289305567741394,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.5026631951332092,0.1161015704274177,0.5570112466812134,285.015869140625,284.95001220703125,297.4517517089844,295.4965515136719,297.2884216308594,297.16632080078125,285.013916015625,1.0,0.5890531539916992,0.6356478333473206,0.6356478333473206,1.0,1.0,-2.725424528121948,1.164739966392517,1.5606846809387207,0.5477884411811829,0.9911801218986512,0.9911801218986512,0.0,240.8202362060547,243.0,60354.02734375,0.0,2269.4970703125,1.0,279.7435607910156,283.5260925292969,298.47412109375,302.3377380371094,293.1499938964844,293.1499938964844,279.45001220703125,33299.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412642478942871,1.0,0.0,0.0,3.815781354904175,3.81580662727356,9.715390660858247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7958984375,0.0,1704.4281005859375,1895.4371337890625,0.0,2853.529541015625,0.9405046701431274,1.0,0.0,3.0,1.0,0.0
17749680,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7029008269309998,0.3012773096561432,0.2772957682609558,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,1.0,0.848323404788971,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7450181841850281,0.363004058599472,0.2585448920726776,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.730737566947937,0.3406301736831665,0.3289305567741394,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.5026631951332092,0.1161015704274177,0.5570112466812134,285.015869140625,284.95001220703125,297.4517517089844,295.4965515136719,297.2884216308594,297.16632080078125,285.013916015625,1.0,0.5890531539916992,0.6356478333473206,0.6356478333473206,1.0,1.0,-2.725424528121948,1.164739966392517,1.5606846809387207,0.5477884411811829,0.9911801218986512,0.9911801218986512,0.0,240.8202362060547,243.0,60354.02734375,0.0,2269.4970703125,1.0,279.7435607910156,283.5260925292969,298.47412109375,302.3377380371094,293.1499938964844,293.1499938964844,279.45001220703125,33299.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412642478942871,1.0,0.0,0.0,3.815781354904175,3.81580662727356,9.715390660858247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7958984375,0.0,1704.4281005859375,1895.4371337890625,0.0,2853.529541015625,0.9405046701431274,1.0,0.0,3.0,1.0,0.0
17749740,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7029284834861755,0.3013117909431457,0.2776035070419311,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,1.0,0.8491702675819397,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7451701164245605,0.3633340001106262,0.2589700520038605,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7311774492263794,0.3414296805858612,0.329902708530426,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.5028315186500549,0.1162242442369461,0.558082103729248,284.8920288085937,284.95001220703125,297.4859619140625,295.5071716308594,297.3014831542969,297.163818359375,284.8954467773437,1.0,0.589918315410614,0.6337850093841553,0.6337850093841553,1.0,1.0,-2.729779005050659,1.165305495262146,1.5644733905792236,0.5475370287895203,0.8828862905502319,0.8828862905502319,0.0,241.36737060546875,246.0,61068.87109375,0.0,2279.377685546875,1.0,279.4564514160156,283.3915405273437,298.5257263183594,302.50390625,293.1499938964844,293.1499938964844,279.75,38910.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488256931304932,1.0,0.0,0.0,3.706009149551392,3.706034183502197,9.164446623799448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8251953125,0.0,1618.48876953125,1895.4371337890625,0.0,2924.27294921875,0.9201707243919371,1.0,0.0,3.0,1.0,0.0
17749800,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7029284834861755,0.3013117909431457,0.2776035070419311,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,1.0,0.8491702675819397,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7451701164245605,0.3633340001106262,0.2589700520038605,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7311774492263794,0.3414296805858612,0.329902708530426,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.5028315186500549,0.1162242442369461,0.558082103729248,284.8920288085937,284.95001220703125,297.4859619140625,295.5071716308594,297.3014831542969,297.163818359375,284.8954467773437,1.0,0.589918315410614,0.6337850093841553,0.6337850093841553,1.0,1.0,-2.729779005050659,1.165305495262146,1.5644733905792236,0.5475370287895203,0.8828862905502319,0.8828862905502319,0.0,241.36737060546875,246.0,61068.87109375,0.0,2279.377685546875,1.0,279.4564514160156,283.3915405273437,298.5257263183594,302.50390625,293.1499938964844,293.1499938964844,279.75,38910.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488256931304932,1.0,0.0,0.0,3.706009149551392,3.706034183502197,9.164446623799448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.8251953125,0.0,1618.48876953125,1895.4371337890625,0.0,2924.27294921875,0.9201707243919371,1.0,0.0,3.0,1.0,0.0
17749860,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7027855515480042,0.3022360503673553,0.2782042026519775,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,1.0,0.8514977693557739,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7451061010360718,0.3644823729991913,0.2596092820167541,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7313749194145203,0.3428770899772644,0.3310969769954681,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.5027166604995728,0.1165409609675407,0.5592595338821411,285.0255432128906,284.95001220703125,297.52117919921875,295.5186767578125,297.3176574707031,297.1659851074219,285.023681640625,1.0,0.5915412306785583,0.6321185231208801,0.6321185231208801,1.0,1.0,-2.736911058425904,1.1672929525375366,1.5696182250976562,0.5480062961578369,1.0,1.0,0.0,242.68478393554688,249.0,60595.53125,0.0,2297.583740234375,1.0,279.7436218261719,283.5287780761719,298.4979248046875,302.3733825683594,293.1499938964844,293.1499938964844,279.45001220703125,33096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409724831581116,1.0,0.0,0.0,3.828403472900391,3.828428745269776,9.77977151706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.732421875,0.0,1718.07421875,1895.4371337890625,0.0,2850.802734375,0.9432501792907716,1.0,0.0,3.0,1.0,0.0
17749920,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7027855515480042,0.3022360503673553,0.2782042026519775,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,1.0,0.8514977693557739,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7451061010360718,0.3644823729991913,0.2596092820167541,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7313749194145203,0.3428770899772644,0.3310969769954681,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.5027166604995728,0.1165409609675407,0.5592595338821411,285.0255432128906,284.95001220703125,297.52117919921875,295.5186767578125,297.3176574707031,297.1659851074219,285.023681640625,1.0,0.5915412306785583,0.6321185231208801,0.6321185231208801,1.0,1.0,-2.736911058425904,1.1672929525375366,1.5696182250976562,0.5480062961578369,1.0,1.0,0.0,242.68478393554688,249.0,60595.53125,0.0,2297.583740234375,1.0,279.7436218261719,283.5287780761719,298.4979248046875,302.3733825683594,293.1499938964844,293.1499938964844,279.45001220703125,33096.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409724831581116,1.0,0.0,0.0,3.828403472900391,3.828428745269776,9.77977151706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.732421875,0.0,1718.07421875,1895.4371337890625,0.0,2850.802734375,0.9432501792907716,1.0,0.0,3.0,1.0,0.0
17749980,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7019657492637634,0.3022281527519226,0.2785406112670898,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,1.0,0.8553473949432373,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7444558143615723,0.364776462316513,0.2600627839565277,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7310436964035034,0.3436402380466461,0.3321052193641662,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5022462606430054,0.1165831014513969,0.5603388547897339,284.89453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3313293457031,297.1630249023437,284.8973083496094,1.0,0.5936654210090637,0.6304520964622498,0.6304520964622498,1.0,1.0,-2.7449982166290283,1.1696898937225342,1.5753084421157837,0.548762857913971,0.8929656744003296,0.8929656744003296,0.0,244.73992919921875,237.0,61465.11328125,0.0,2320.94384765625,1.0,279.4569396972656,283.3841552734375,298.5523376464844,302.5538635253906,293.1499938964844,293.1499938964844,279.75,38481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491337299346924,1.0,0.0,0.0,3.738117933273315,3.7381432056427,9.32393561470235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2451171875,0.0,1652.449951171875,1895.4371337890625,0.0,2927.157958984375,0.9268690347671508,1.0,0.0,3.0,1.0,0.0
17750040,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7019657492637634,0.3022281527519226,0.2785406112670898,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9990000128746032,1.0,0.8553473949432373,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7444558143615723,0.364776462316513,0.2600627839565277,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7310436964035034,0.3436402380466461,0.3321052193641662,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5022462606430054,0.1165831014513969,0.5603388547897339,284.89453125,284.95001220703125,297.5574645996094,295.5311584472656,297.3313293457031,297.1630249023437,284.8973083496094,1.0,0.5936654210090637,0.6304520964622498,0.6304520964622498,1.0,1.0,-2.7449982166290283,1.1696898937225342,1.5753084421157837,0.548762857913971,0.8929656744003296,0.8929656744003296,0.0,244.73992919921875,237.0,61465.11328125,0.0,2320.94384765625,1.0,279.4569396972656,283.3841552734375,298.5523376464844,302.5538635253906,293.1499938964844,293.1499938964844,279.75,38481.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491337299346924,1.0,0.0,0.0,3.738117933273315,3.7381432056427,9.32393561470235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2451171875,0.0,1652.449951171875,1895.4371337890625,0.0,2927.157958984375,0.9268690347671508,1.0,0.0,3.0,1.0,0.0
17750100,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7024596929550171,0.3025450706481933,0.2785783410072326,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,1.0,0.853762686252594,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7450073957443237,0.3652131855487823,0.2601906657218933,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.731713593006134,0.3442411124706268,0.3324767351150512,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5025143027305603,0.116620622575283,0.560124933719635,285.02850341796875,284.95001220703125,297.5760192871094,295.53778076171875,297.3389587402344,297.16265869140625,285.0328369140625,1.0,0.592747688293457,0.6296188235282898,0.6296188235282898,1.0,1.0,-2.743494272232056,1.1682970523834229,1.5751971006393433,0.5479088425636292,0.9853927493095398,0.9853927493095398,0.0,243.9709625244141,237.0,60675.5625,0.0,2314.775146484375,1.0,279.70428466796875,283.5312805175781,298.50738525390625,302.3499450683594,293.1499938964844,293.1499938964844,279.75,34204.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432689905166626,1.0,0.0,0.0,3.7820448875427246,3.7820699214935294,9.544356771584717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.2744140625,0.0,1671.173095703125,1895.4371337890625,0.0,2872.27197265625,0.9353923201560974,1.0,0.0,3.0,1.0,0.0
17750160,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7040184140205383,0.3030554354190826,0.2789240777492523,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,1.0,0.8494731783866882,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7465069890022278,0.3658256828784942,0.2605331540107727,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7332554459571838,0.3449897170066833,0.3330724537372589,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.5034721493721008,0.1167721152305603,0.5602399110794067,285.0203857421875,284.95001220703125,297.5948791503906,295.5446472167969,297.3475646972656,297.16387939453125,285.01812744140625,1.0,0.5910513997077942,0.6286991834640503,0.6286991834640503,1.0,1.0,-2.740023612976074,1.1659430265426636,1.5740807056427002,0.5464245676994324,1.0,1.0,0.0,241.89697265625,240.0,60765.54296875,0.0,2299.181396484375,1.0,279.7436218261719,283.5180053710937,298.5244445800781,302.4164733886719,293.1499938964844,293.1499938964844,279.45001220703125,33368.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415266871452332,1.0,0.0,0.0,3.8502676486968994,3.8502931594848633,9.891795116345747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.0244140625,0.0,1746.8333740234375,1895.4371337890625,0.0,2855.982177734375,0.94837486743927,1.0,0.0,3.0,1.0,0.0
17750220,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7047896385192871,0.3029995262622833,0.2791009545326233,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,1.0,0.8473762273788452,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7473891377449036,0.3660648167133331,0.2608583271503448,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7343806624412537,0.3456951975822449,0.3339048624038696,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5041008591651917,0.1168549880385398,0.5607737898826599,284.8872375488281,284.95001220703125,297.6334533691406,295.5592041015625,297.3627014160156,297.1620483398437,284.8901672363281,1.0,0.5907238125801086,0.6268599033355713,0.6268599033355713,1.0,1.0,-2.739739894866944,1.1643153429031372,1.5754245519638062,0.5448596477508545,0.8895657062530518,0.8895657062530518,0.0,240.9351043701172,243.0,61437.3828125,0.0,2294.22119140625,1.0,279.45684814453125,283.37530517578125,298.576416015625,302.5793762207031,293.1499938964844,293.1499938964844,279.75,38912.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488218784332275,1.0,0.0,0.0,3.7444162368774414,3.744441509246826,9.355381394016148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.884765625,0.0,1663.129150390625,1895.4371337890625,0.0,2924.237548828125,0.9285709857940674,1.0,0.0,3.0,1.0,0.0
17750280,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7047896385192871,0.3029995262622833,0.2791009545326233,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,1.0,0.8473762273788452,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7473891377449036,0.3660648167133331,0.2608583271503448,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7343806624412537,0.3456951975822449,0.3339048624038696,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5041008591651917,0.1168549880385398,0.5607737898826599,284.8872375488281,284.95001220703125,297.6334533691406,295.5592041015625,297.3627014160156,297.1620483398437,284.8901672363281,1.0,0.5907238125801086,0.6268599033355713,0.6268599033355713,1.0,1.0,-2.739739894866944,1.1643153429031372,1.5754245519638062,0.5448596477508545,0.8895657062530518,0.8895657062530518,0.0,240.9351043701172,243.0,61437.3828125,0.0,2294.22119140625,1.0,279.45684814453125,283.37530517578125,298.576416015625,302.5793762207031,293.1499938964844,293.1499938964844,279.75,38912.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488218784332275,1.0,0.0,0.0,3.7444162368774414,3.744441509246826,9.355381394016148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.884765625,0.0,1663.129150390625,1895.4371337890625,0.0,2924.237548828125,0.9285709857940674,1.0,0.0,3.0,1.0,0.0
17750340,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7050878405570984,0.3038738369941711,0.279613584280014,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,1.0,0.8479138612747192,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7477579116821289,0.3671655654907226,0.2614288926124573,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7349820733070374,0.3470896184444427,0.3350030183792114,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.5043410062789917,0.117202490568161,0.5618619322776794,285.02593994140625,284.95001220703125,297.6732482910156,295.5748596191406,297.3804931640625,297.1639099121094,285.02447509765625,1.0,0.5915511250495911,0.6250205636024475,0.6250205636024475,1.0,1.0,-2.7443084716796875,1.1649000644683838,1.5794084072113037,0.5444442629814148,1.0,1.0,0.0,241.34390258789065,246.0,60866.1953125,0.0,2303.89794921875,1.0,279.7438659667969,283.5200500488281,298.55206298828125,302.4455871582031,293.1499938964844,293.1499938964844,279.45001220703125,33436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405630588531494,1.0,0.0,0.0,3.854022264480591,3.854047775268554,9.911096867654123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.7451171875,0.0,1751.970458984375,1895.4371337890625,0.0,2846.976318359375,0.9491691589355468,1.0,0.0,3.0,1.0,0.0
17750400,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7050878405570984,0.3038738369941711,0.279613584280014,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,1.0,0.8479138612747192,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7477579116821289,0.3671655654907226,0.2614288926124573,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7349820733070374,0.3470896184444427,0.3350030183792114,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.5043410062789917,0.117202490568161,0.5618619322776794,285.02593994140625,284.95001220703125,297.6732482910156,295.5748596191406,297.3804931640625,297.1639099121094,285.02447509765625,1.0,0.5915511250495911,0.6250205636024475,0.6250205636024475,1.0,1.0,-2.7443084716796875,1.1649000644683838,1.5794084072113037,0.5444442629814148,1.0,1.0,0.0,241.34390258789065,246.0,60866.1953125,0.0,2303.89794921875,1.0,279.7438659667969,283.5200500488281,298.55206298828125,302.4455871582031,293.1499938964844,293.1499938964844,279.45001220703125,33436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405630588531494,1.0,0.0,0.0,3.854022264480591,3.854047775268554,9.911096867654123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9938.7451171875,0.0,1751.970458984375,1895.4371337890625,0.0,2846.976318359375,0.9491691589355468,1.0,0.0,3.0,1.0,0.0
17750460,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.704579770565033,0.3038358092308044,0.2799062728881836,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,1.0,0.8505395650863647,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7474081516265869,0.3674357831478119,0.2618530690670013,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7349287867546082,0.3478204309940338,0.3359616100788116,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.5041865110397339,0.1173150390386581,0.5631292462348938,284.89227294921875,284.95001220703125,297.7143249511719,295.5916748046875,297.3973999023437,297.163330078125,284.8948974609375,1.0,0.5931772589683533,0.6233506202697754,0.6233506202697754,1.0,1.0,-2.751002550125122,1.1665611267089844,1.584441304206848,0.5447298884391785,0.89776211977005,0.89776211977005,0.0,242.7830505371093,249.0,61747.546875,0.0,2322.051513671875,1.0,279.4569396972656,283.3720092773437,298.6109313964844,302.6300048828125,293.1499938964844,293.1499938964844,279.75,38494.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483069539070129,1.0,0.0,0.0,3.766833543777466,3.7668590545654297,9.467735821999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1259765625,0.0,1686.336669921875,1895.4371337890625,0.0,2919.415771484375,0.9331365823745728,1.0,0.0,3.0,1.0,0.0
17750520,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.704579770565033,0.3038358092308044,0.2799062728881836,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,1.0,0.8505395650863647,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7474081516265869,0.3674357831478119,0.2618530690670013,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7349287867546082,0.3478204309940338,0.3359616100788116,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.5041865110397339,0.1173150390386581,0.5631292462348938,284.89227294921875,284.95001220703125,297.7143249511719,295.5916748046875,297.3973999023437,297.163330078125,284.8948974609375,1.0,0.5931772589683533,0.6233506202697754,0.6233506202697754,1.0,1.0,-2.751002550125122,1.1665611267089844,1.584441304206848,0.5447298884391785,0.89776211977005,0.89776211977005,0.0,242.7830505371093,249.0,61747.546875,0.0,2322.051513671875,1.0,279.4569396972656,283.3720092773437,298.6109313964844,302.6300048828125,293.1499938964844,293.1499938964844,279.75,38494.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483069539070129,1.0,0.0,0.0,3.766833543777466,3.7668590545654297,9.467735821999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.1259765625,0.0,1686.336669921875,1895.4371337890625,0.0,2919.415771484375,0.9331365823745728,1.0,0.0,3.0,1.0,0.0
