time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7040207982063293,0.304683119058609,0.2804465293884277,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,1.0,0.8541015386581421,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7469572424888611,0.368518203496933,0.2624508440494537,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7347469329833984,0.3491962254047394,0.3370985388755798,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.5037646293640137,0.1175796166062355,0.5641915798187256,285.0374755859375,284.95001220703125,297.7567138671875,295.6097106933594,297.41571044921875,297.16424560546875,285.0372314453125,1.0,0.5952656269073486,0.6216806769371033,0.6216806769371033,1.0,1.0,-2.759289026260376,1.1689488887786863,1.5903401374816897,0.5452966094017029,1.0,1.0,0.0,244.70730590820312,237.0,61192.8828125,0.0,2345.304443359375,1.0,279.74346923828125,283.5243225097656,298.5896301269531,302.5030212402344,293.1499938964844,293.1499938964844,279.45001220703125,33751.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840621292591095,1.0,0.0,0.0,3.8680520057678223,3.868077754974365,9.983386917156167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.525390625,0.0,1771.7366943359375,1895.4371337890625,0.0,2847.520751953125,0.9525668621063232,1.0,0.0,3.0,1.0,0.0
17750640,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.7040207982063293,0.304683119058609,0.2804465293884277,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,1.0,0.8541015386581421,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7469572424888611,0.368518203496933,0.2624508440494537,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7347469329833984,0.3491962254047394,0.3370985388755798,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.5037646293640137,0.1175796166062355,0.5641915798187256,285.0374755859375,284.95001220703125,297.7567138671875,295.6097106933594,297.41571044921875,297.16424560546875,285.0372314453125,1.0,0.5952656269073486,0.6216806769371033,0.6216806769371033,1.0,1.0,-2.759289026260376,1.1689488887786863,1.5903401374816897,0.5452966094017029,1.0,1.0,0.0,244.70730590820312,237.0,61192.8828125,0.0,2345.304443359375,1.0,279.74346923828125,283.5243225097656,298.5896301269531,302.5030212402344,293.1499938964844,293.1499938964844,279.45001220703125,33751.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840621292591095,1.0,0.0,0.0,3.8680520057678223,3.868077754974365,9.983386917156167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.525390625,0.0,1771.7366943359375,1895.4371337890625,0.0,2847.520751953125,0.9525668621063232,1.0,0.0,3.0,1.0,0.0
17750700,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.704843282699585,0.3047840297222137,0.2807370126247406,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,1.0,0.852159321308136,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7477834820747375,0.3687685430049896,0.2627660632133484,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7356526851654053,0.3496507406234741,0.3376746773719787,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.5043354630470276,0.1176457181572914,0.5646581053733826,284.8906555175781,284.95001220703125,297.7784423828125,295.6191711425781,297.4246520996094,297.1640930175781,284.8824462890625,1.0,0.5944060683250427,0.6208456754684448,0.6208456754684448,1.0,1.0,-2.7589519023895264,1.1680395603179932,1.5909124612808228,0.5446923971176147,0.9269283413887024,0.9269283413887024,0.0,243.8197479248047,237.0,62258.625,0.0,2340.5400390625,1.0,279.4931945800781,283.35223388671875,298.6517028808594,302.742919921875,293.1499938964844,293.1499938964844,279.45001220703125,36099.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467667698860168,1.0,0.0,0.0,3.868252754211426,3.868278980255127,9.984423741116188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.283203125,0.0,1790.5999755859375,1895.4371337890625,0.0,2904.9970703125,0.952724277973175,1.0,0.0,3.0,1.0,0.0
17750760,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7057809829711914,0.3045873343944549,0.2805732786655426,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,1.0,0.8484530448913574,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7488085627555847,0.368731677532196,0.2627499997615814,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7367855310440063,0.3498716056346893,0.3378807008266449,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.5050148963928223,0.1175853610038757,0.5642741918563843,284.8861999511719,284.95001220703125,297.8005065917969,295.62896728515625,297.43292236328125,297.1625671386719,284.8889465332031,1.0,0.5926674008369446,0.6199254393577576,0.6199254393577576,1.0,1.0,-2.754074811935425,1.1649850606918335,1.5890897512435913,0.5428431034088135,0.9004758596420288,0.9004758596420288,0.0,241.96327209472656,240.0,61946.65234375,0.0,2323.454345703125,1.0,279.4559936523437,283.3604736328125,298.6493225097656,302.68719482421875,293.1499938964844,293.1499938964844,279.1499938964844,38619.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484569787979126,1.0,0.0,0.0,3.788902282714844,3.7889280319213854,9.57899828790687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.7763671875,0.0,1713.61279296875,1895.4371337890625,0.0,2920.820556640625,0.9380378723144532,1.0,0.0,3.0,1.0,0.0
17750820,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7059398293495178,0.3043656349182129,0.2802518308162689,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,1.0,0.8469390273094177,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7491987943649292,0.3688006401062011,0.2627092897891998,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7374786138534546,0.3504270613193512,0.3383017480373382,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.5051266551017761,0.1174898892641067,0.5636074542999268,284.8889465332031,284.95001220703125,297.845703125,295.6495056152344,297.4502258300781,297.1600341796875,284.8913269042969,1.0,0.5921916961669922,0.6180849671363831,0.6180849671363831,1.0,1.0,-2.751511812210083,1.1622074842453003,1.5893043279647827,0.5405477285385132,0.8343629240989685,0.8343629240989685,0.0,241.17970275878903,243.0,61916.9609375,0.0,2315.416748046875,1.0,279.15777587890625,283.34783935546875,298.6504821777344,302.692626953125,293.1499938964844,293.1499938964844,279.45001220703125,41141.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510772585868835,1.0,0.0,0.0,3.530680894851685,3.5307047367095947,8.317833817272913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3623046875,0.0,1441.638916015625,1895.4371337890625,0.0,2945.361572265625,0.8839208483695984,1.0,0.0,3.0,1.0,0.0
17750880,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7059398293495178,0.3043656349182129,0.2802518308162689,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,1.0,0.8469390273094177,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7491987943649292,0.3688006401062011,0.2627092897891998,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7374786138534546,0.3504270613193512,0.3383017480373382,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.5051266551017761,0.1174898892641067,0.5636074542999268,284.8889465332031,284.95001220703125,297.845703125,295.6495056152344,297.4502258300781,297.1600341796875,284.8913269042969,1.0,0.5921916961669922,0.6180849671363831,0.6180849671363831,1.0,1.0,-2.751511812210083,1.1622074842453003,1.5893043279647827,0.5405477285385132,0.8343629240989685,0.8343629240989685,0.0,241.17970275878903,243.0,61916.9609375,0.0,2315.416748046875,1.0,279.15777587890625,283.34783935546875,298.6504821777344,302.692626953125,293.1499938964844,293.1499938964844,279.45001220703125,41141.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510772585868835,1.0,0.0,0.0,3.530680894851685,3.5307047367095947,8.317833817272913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.3623046875,0.0,1441.638916015625,1895.4371337890625,0.0,2945.361572265625,0.8839208483695984,1.0,0.0,3.0,1.0,0.0
17750940,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7064622640609741,0.3053314983844757,0.2809179127216339,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,1.0,0.84716796875,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7497759461402893,0.3700485825538635,0.2634137868881225,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7382581233978271,0.3519411981105804,0.3395461440086365,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5054526925086975,0.1178616508841514,0.5647520422935486,285.0016784667969,284.95001220703125,297.89239501953125,295.6714172363281,297.47100830078125,297.1623840332031,285.0011901855469,1.0,0.5929694771766663,0.6162444949150085,0.6162444949150085,1.0,1.0,-2.756298303604126,1.1627718210220337,1.5935263633728027,0.5400190353393555,0.9302964806556702,0.9302964806556702,0.0,241.4550628662109,246.0,61478.59375,0.0,2324.901123046875,1.0,279.4415283203125,283.46826171875,298.6395874023437,302.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407562375068665,1.0,0.0,0.0,3.648843288421631,3.648866891860962,8.883901614353817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.9853515625,0.0,1515.2357177734375,1895.4371337890625,0.0,2848.78173828125,0.90321546792984,1.0,0.0,3.0,1.0,0.0
17751000,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7064622640609741,0.3053314983844757,0.2809179127216339,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,1.0,0.84716796875,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7497759461402893,0.3700485825538635,0.2634137868881225,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7382581233978271,0.3519411981105804,0.3395461440086365,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.5054526925086975,0.1178616508841514,0.5647520422935486,285.0016784667969,284.95001220703125,297.89239501953125,295.6714172363281,297.47100830078125,297.1623840332031,285.0011901855469,1.0,0.5929694771766663,0.6162444949150085,0.6162444949150085,1.0,1.0,-2.756298303604126,1.1627718210220337,1.5935263633728027,0.5400190353393555,0.9302964806556702,0.9302964806556702,0.0,241.4550628662109,246.0,61478.59375,0.0,2324.901123046875,1.0,279.4415283203125,283.46826171875,298.6395874023437,302.5697326660156,293.1499938964844,293.1499938964844,279.1499938964844,33774.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407562375068665,1.0,0.0,0.0,3.648843288421631,3.648866891860962,8.883901614353817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.9853515625,0.0,1515.2357177734375,1895.4371337890625,0.0,2848.78173828125,0.90321546792984,1.0,0.0,3.0,1.0,0.0
17751060,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7060151100158691,0.3053767681121826,0.2812240719795227,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,1.0,0.8496195673942566,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7495455741882324,0.3705074787139892,0.2639224827289581,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7383039593696594,0.3528298437595367,0.3405967950820923,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5053730607032776,0.1180324852466583,0.566143274307251,284.91748046875,284.95001220703125,297.9406433105469,295.6947326660156,297.4911499023437,297.1625671386719,284.9196472167969,1.0,0.594573438167572,0.6146270632743835,0.6146270632743835,1.0,1.0,-2.7631595134735107,1.1644420623779297,1.5987175703048706,0.5402242541313171,0.8536428809165955,0.8536428809165955,0.0,242.8187866210937,249.0,62145.03125,0.0,2343.09521484375,1.0,279.15777587890625,283.36798095703125,298.7066345214844,302.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469270467758179,1.0,0.0,0.0,3.527235507965088,3.52725887298584,8.301607863359095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2158203125,0.0,1419.4244384765625,1895.4371337890625,0.0,2906.497802734375,0.8806136846542358,1.0,0.0,3.0,1.0,0.0
17751120,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7060151100158691,0.3053767681121826,0.2812240719795227,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,1.0,0.8496195673942566,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.7495455741882324,0.3705074787139892,0.2639224827289581,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7383039593696594,0.3528298437595367,0.3405967950820923,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.5053730607032776,0.1180324852466583,0.566143274307251,284.91748046875,284.95001220703125,297.9406433105469,295.6947326660156,297.4911499023437,297.1625671386719,284.9196472167969,1.0,0.594573438167572,0.6146270632743835,0.6146270632743835,1.0,1.0,-2.7631595134735107,1.1644420623779297,1.5987175703048706,0.5402242541313171,0.8536428809165955,0.8536428809165955,0.0,242.8187866210937,249.0,62145.03125,0.0,2343.09521484375,1.0,279.15777587890625,283.36798095703125,298.7066345214844,302.7491455078125,293.1499938964844,293.1499938964844,279.45001220703125,38571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469270467758179,1.0,0.0,0.0,3.527235507965088,3.52725887298584,8.301607863359095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.2158203125,0.0,1419.4244384765625,1895.4371337890625,0.0,2906.497802734375,0.8806136846542358,1.0,0.0,3.0,1.0,0.0
17751180,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7055231332778931,0.3061583638191223,0.2817879915237427,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,1.0,0.8530113101005554,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.749228298664093,0.3716643154621124,0.2646254599094391,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7382416725158691,0.3542808294296264,0.3418636620044708,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.505088210105896,0.1183467358350753,0.567530632019043,285.0178527832031,284.95001220703125,297.990478515625,295.7194519042969,297.5127258300781,297.1640625,285.0155639648437,1.0,0.5966815948486328,0.6130095720291138,0.6130095720291138,1.0,1.0,-2.771944284439087,1.1669856309890747,1.6049586534500122,0.5408015847206116,0.954959750175476,0.954959750175476,0.0,244.6815795898437,252.0,61930.9921875,0.0,2367.05615234375,1.0,279.4423828125,283.4720458984375,298.6994323730469,302.6558532714844,293.1499938964844,293.1499938964844,279.1499938964844,32660.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394267559051514,1.0,0.0,0.0,3.675801277160645,3.675825119018554,9.01565670119453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0361328125,0.0,1536.900634765625,1895.4371337890625,0.0,2836.360107421875,0.908432126045227,1.0,0.0,3.0,1.0,0.0
17751240,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7055231332778931,0.3061583638191223,0.2817879915237427,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,1.0,0.8530113101005554,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.749228298664093,0.3716643154621124,0.2646254599094391,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7382416725158691,0.3542808294296264,0.3418636620044708,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.505088210105896,0.1183467358350753,0.567530632019043,285.0178527832031,284.95001220703125,297.990478515625,295.7194519042969,297.5127258300781,297.1640625,285.0155639648437,1.0,0.5966815948486328,0.6130095720291138,0.6130095720291138,1.0,1.0,-2.771944284439087,1.1669856309890747,1.6049586534500122,0.5408015847206116,0.954959750175476,0.954959750175476,0.0,244.6815795898437,252.0,61930.9921875,0.0,2367.05615234375,1.0,279.4423828125,283.4720458984375,298.6994323730469,302.6558532714844,293.1499938964844,293.1499938964844,279.1499938964844,32660.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394267559051514,1.0,0.0,0.0,3.675801277160645,3.675825119018554,9.01565670119453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.0361328125,0.0,1536.900634765625,1895.4371337890625,0.0,2836.360107421875,0.908432126045227,1.0,0.0,3.0,1.0,0.0
17751300,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.705166220664978,0.3061631619930267,0.282054990530014,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,1.0,0.8550474047660828,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7489748001098633,0.3718936741352081,0.264976292848587,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7381191253662109,0.3547222912311554,0.3424967229366302,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.50490403175354,0.1184040829539299,0.5683193802833557,284.8803405761719,284.95001220703125,298.0159912109375,295.7323608398437,297.523193359375,297.1638488769531,284.8759155273437,1.0,0.5978829860687256,0.6122007966041565,0.6122007966041565,1.0,1.0,-2.7768442630767822,1.1684733629226685,1.6083709001541138,0.5412367582321167,0.8642963171005249,0.8642963171005249,0.0,245.79177856445312,252.0,62885.0078125,0.0,2380.81103515625,1.0,279.197021484375,283.3168334960937,298.764892578125,302.8980407714844,293.1499938964844,293.1499938964844,279.1499938964844,36922.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455747961997986,1.0,0.0,0.0,3.654098510742188,3.6541225910186768,8.909509574550611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.6337890625,0.0,1544.6412353515625,1895.4371337890625,0.0,2893.841796875,0.90460467338562,1.0,0.0,3.0,1.0,0.0
17751360,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7043264508247375,0.3060064315795898,0.281971126794815,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8576884269714355,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7483222484588623,0.3719590604305267,0.2650696039199829,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7376465797424316,0.3550272285938263,0.342846930027008,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.5043795704841614,0.1183446794748306,0.568457841873169,284.9101867675781,284.95001220703125,298.0419311523437,295.74566650390625,297.5330505371094,297.162353515625,284.91265869140625,1.0,0.5990890860557556,0.6112585663795471,0.6112585663795471,1.0,1.0,-2.7806179523468018,1.1693229675292969,1.6112949848175049,0.5412749648094177,0.8640744090080261,0.8640744090080261,0.0,247.14015197753903,240.0,62730.19921875,0.0,2393.773193359375,1.0,279.1577453613281,283.34991455078125,298.7648620605469,302.84625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38272.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470945954322815,1.0,0.0,0.0,3.5751953125,3.575218915939331,8.528896273674036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.9091796875,0.0,1468.1820068359375,1895.4371337890625,0.0,2908.065673828125,0.8907565474510193,1.0,0.0,3.0,1.0,0.0
17751420,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7061209678649902,0.3066532015800476,0.2822425365447998,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,1.0,0.8523332476615906,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7502562403678894,0.3729800879955292,0.2655502557754516,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7397374510765076,0.3563438653945923,0.3438201546669006,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5054618120193481,0.1184787526726722,0.5682231783866882,285.0082092285156,284.95001220703125,298.0950927734375,295.7734375,297.5546569824219,297.1620788574219,285.00537109375,1.0,0.5966573357582092,0.6093740463256836,0.6093740463256836,1.0,1.0,-2.775989532470703,1.1653944253921509,1.6105951070785522,0.5385922193527222,0.9594116806983948,0.9594116806983948,0.0,244.53253173828125,243.0,62254.94140625,0.0,2373.36376953125,1.0,279.4427490234375,283.4549865722656,298.75421142578125,302.7383728027344,293.1499938964844,293.1499938964844,279.1499938964844,32956.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397787809371948,1.0,0.0,0.0,3.711425065994263,3.711448907852173,9.191251706397452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.77734375,0.0,1579.427734375,1895.4371337890625,0.0,2839.6484375,0.916612982749939,1.0,0.0,3.0,1.0,0.0
17751480,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7061209678649902,0.3066532015800476,0.2822425365447998,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,1.0,0.8523332476615906,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7502562403678894,0.3729800879955292,0.2655502557754516,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7397374510765076,0.3563438653945923,0.3438201546669006,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.5054618120193481,0.1184787526726722,0.5682231783866882,285.0082092285156,284.95001220703125,298.0950927734375,295.7734375,297.5546569824219,297.1620788574219,285.00537109375,1.0,0.5966573357582092,0.6093740463256836,0.6093740463256836,1.0,1.0,-2.775989532470703,1.1653944253921509,1.6105951070785522,0.5385922193527222,0.9594116806983948,0.9594116806983948,0.0,244.53253173828125,243.0,62254.94140625,0.0,2373.36376953125,1.0,279.4427490234375,283.4549865722656,298.75421142578125,302.7383728027344,293.1499938964844,293.1499938964844,279.1499938964844,32956.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397787809371948,1.0,0.0,0.0,3.711425065994263,3.711448907852173,9.191251706397452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.77734375,0.0,1579.427734375,1895.4371337890625,0.0,2839.6484375,0.916612982749939,1.0,0.0,3.0,1.0,0.0
17751540,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7066331505775452,0.3064688444137573,0.282263845205307,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,1.0,0.8506414294242859,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7510136961936951,0.3732238113880157,0.2658579051494598,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7407296299934387,0.3570346534252167,0.3446142971515655,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5059099793434143,0.1185023114085197,0.5684639811515808,284.9020080566406,284.95001220703125,298.1499938964844,295.8027648925781,297.576416015625,297.16082763671875,284.90478515625,1.0,0.5964171290397644,0.6074895858764648,0.6074895858764648,1.0,1.0,-2.775585889816284,1.1634221076965332,1.6121636629104614,0.5366079807281494,0.8620507717132568,0.8620507717132568,0.0,243.7422790527344,246.0,62817.7734375,0.0,2368.939453125,1.0,279.15728759765625,283.3392333984375,298.817138671875,302.9071655273437,293.1499938964844,293.1499938964844,279.45001220703125,38805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464037179946899,1.0,0.0,0.0,3.588348865509033,3.588372707366944,8.59176907397341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7841796875,0.0,1486.2874755859375,1895.4371337890625,0.0,2901.599365234375,0.8941643238067627,1.0,0.0,3.0,1.0,0.0
17751600,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7066331505775452,0.3064688444137573,0.282263845205307,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9990000128746032,1.0,0.8506414294242859,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7510136961936951,0.3732238113880157,0.2658579051494598,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7407296299934387,0.3570346534252167,0.3446142971515655,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.5059099793434143,0.1185023114085197,0.5684639811515808,284.9020080566406,284.95001220703125,298.1499938964844,295.8027648925781,297.576416015625,297.16082763671875,284.90478515625,1.0,0.5964171290397644,0.6074895858764648,0.6074895858764648,1.0,1.0,-2.775585889816284,1.1634221076965332,1.6121636629104614,0.5366079807281494,0.8620507717132568,0.8620507717132568,0.0,243.7422790527344,246.0,62817.7734375,0.0,2368.939453125,1.0,279.15728759765625,283.3392333984375,298.817138671875,302.9071655273437,293.1499938964844,293.1499938964844,279.45001220703125,38805.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464037179946899,1.0,0.0,0.0,3.588348865509033,3.588372707366944,8.59176907397341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.7841796875,0.0,1486.2874755859375,1895.4371337890625,0.0,2901.599365234375,0.8941643238067627,1.0,0.0,3.0,1.0,0.0
17751660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7067952156066895,0.3072014451026916,0.2826926708221435,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8513780832290649,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.751340389251709,0.3743159770965576,0.2664485573768616,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.741280198097229,0.3584196269512176,0.3457332253456116,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.5060593485832214,0.1188042685389518,0.5694128274917603,285.0135192871094,284.95001220703125,298.2059326171875,295.8330078125,297.600341796875,297.16241455078125,285.011474609375,1.0,0.5972956418991089,0.6058425903320312,0.6058425903320312,1.0,1.0,-2.780174970626831,1.163923978805542,1.616250991821289,0.5360133647918701,0.965006709098816,0.965006709098816,0.0,244.24122619628903,249.0,62472.08984375,0.0,2379.282958984375,1.0,279.4428100585937,283.45556640625,298.8109436035156,302.8035583496094,293.1499938964844,293.1499938964844,279.1499938964844,32949.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383734226226807,1.0,0.0,0.0,3.723221063613892,3.723245143890381,9.2497697323779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.529296875,0.0,1592.8853759765625,1895.4371337890625,0.0,2826.521728515625,0.919334590435028,1.0,0.0,3.0,1.0,0.0
17751720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7067952156066895,0.3072014451026916,0.2826926708221435,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8513780832290649,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.751340389251709,0.3743159770965576,0.2664485573768616,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.741280198097229,0.3584196269512176,0.3457332253456116,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.5060593485832214,0.1188042685389518,0.5694128274917603,285.0135192871094,284.95001220703125,298.2059326171875,295.8330078125,297.600341796875,297.16241455078125,285.011474609375,1.0,0.5972956418991089,0.6058425903320312,0.6058425903320312,1.0,1.0,-2.780174970626831,1.163923978805542,1.616250991821289,0.5360133647918701,0.965006709098816,0.965006709098816,0.0,244.24122619628903,249.0,62472.08984375,0.0,2379.282958984375,1.0,279.4428100585937,283.45556640625,298.8109436035156,302.8035583496094,293.1499938964844,293.1499938964844,279.1499938964844,32949.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383734226226807,1.0,0.0,0.0,3.723221063613892,3.723245143890381,9.2497697323779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.529296875,0.0,1592.8853759765625,1895.4371337890625,0.0,2826.521728515625,0.919334590435028,1.0,0.0,3.0,1.0,0.0
17751780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7061107754707336,0.3070549666881561,0.2828484177589416,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8541979193687439,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7509124875068665,0.3745960295200348,0.2668574750423431,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7411364912986755,0.3591471016407013,0.3466634452342987,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5057703852653503,0.1188658773899078,0.570412814617157,284.9051513671875,284.95001220703125,298.2621765136719,295.8634338378906,297.62286376953125,297.1615295410156,284.9079895019531,1.0,0.5989274382591248,0.6041955351829529,0.6041955351829529,1.0,1.0,-2.786563873291016,1.165217041969299,1.621346950531006,0.5359057188034058,0.8703415989875793,0.8703415989875793,0.0,245.7615661621093,237.0,63240.1171875,0.0,2397.640869140625,1.0,279.1571044921875,283.33355712890625,298.8802185058594,302.9944763183594,293.1499938964844,293.1499938964844,279.45001220703125,38492.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455238938331604,1.0,0.0,0.0,3.61720609664917,3.6172304153442383,8.730514196031436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.072265625,0.0,1515.4718017578125,1895.4371337890625,0.0,2893.365478515625,0.9002742767333984,1.0,0.0,3.0,1.0,0.0
17751840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7061107754707336,0.3070549666881561,0.2828484177589416,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,1.0,0.8541979193687439,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7509124875068665,0.3745960295200348,0.2668574750423431,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7411364912986755,0.3591471016407013,0.3466634452342987,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5057703852653503,0.1188658773899078,0.570412814617157,284.9051513671875,284.95001220703125,298.2621765136719,295.8634338378906,297.62286376953125,297.1615295410156,284.9079895019531,1.0,0.5989274382591248,0.6041955351829529,0.6041955351829529,1.0,1.0,-2.786563873291016,1.165217041969299,1.621346950531006,0.5359057188034058,0.8703415989875793,0.8703415989875793,0.0,245.7615661621093,237.0,63240.1171875,0.0,2397.640869140625,1.0,279.1571044921875,283.33355712890625,298.8802185058594,302.9944763183594,293.1499938964844,293.1499938964844,279.45001220703125,38492.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455238938331604,1.0,0.0,0.0,3.61720609664917,3.6172304153442383,8.730514196031436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.072265625,0.0,1515.4718017578125,1895.4371337890625,0.0,2893.365478515625,0.9002742767333984,1.0,0.0,3.0,1.0,0.0
17751900,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7066976428031921,0.3073256611824035,0.282847136259079,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,1.0,0.8521779775619507,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.751606285572052,0.3750458061695099,0.266992449760437,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7419366240501404,0.3597576320171356,0.3470375537872314,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.5061697959899902,0.1189313530921936,0.5702853202819824,285.02740478515625,284.95001220703125,298.2903747558594,295.8786926269531,297.63427734375,297.161376953125,285.0304870605469,1.0,0.5978410840034485,0.6033720374107361,0.6033720374107361,1.0,1.0,-2.7846052646636963,1.1634891033172607,1.6211161613464355,0.5347558259963989,0.9568247199058532,0.9568247199058532,0.0,244.7748565673828,237.0,62565.79296875,0.0,2389.529296875,1.0,279.40155029296875,283.4667358398437,298.8467102050781,302.806396484375,293.1499938964844,293.1499938964844,279.45001220703125,33845.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396327495574951,1.0,0.0,0.0,3.673060178756714,3.673084259033203,9.002215506370703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1484375,0.0,1542.7568359375,1895.4371337890625,0.0,2838.283935546875,0.910710334777832,1.0,0.0,3.0,1.0,0.0
17751960,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7082886099815369,0.3077406883239746,0.2831220626831054,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,1.0,0.8475587964057922,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.753229558467865,0.3756398558616638,0.2673279047012329,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7435967326164246,0.3604850172996521,0.3476215302944183,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.5072451233863831,0.1190947368741035,0.5704618096351624,285.0101623535156,284.95001220703125,298.31866455078125,295.8940124511719,297.646240234375,297.16229248046875,285.0075378417969,1.0,0.5960110425949097,0.602497398853302,0.602497398853302,1.0,1.0,-2.7807047367095947,1.160840630531311,1.619863986968994,0.5330146551132202,0.9695566296577454,0.9695566296577454,0.0,242.53466796875,240.0,62713.484375,0.0,2372.1142578125,1.0,279.4428405761719,283.4459533691406,298.87335205078125,302.88702392578125,293.1499938964844,293.1499938964844,279.1499938964844,33077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379127383232117,1.0,0.0,0.0,3.747078895568848,3.747103214263916,9.368691848976596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.5712890625,0.0,1621.4285888671875,1895.4371337890625,0.0,2822.219970703125,0.9248805642127992,1.0,0.0,3.0,1.0,0.0
17752020,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7090612649917603,0.307575523853302,0.283157467842102,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8450208902359009,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7542418241500854,0.3758877515792846,0.2676357924938202,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.744836151599884,0.3611821830272674,0.3484163880348205,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5080105066299438,0.1192118301987648,0.5710697174072266,284.89923095703125,284.95001220703125,298.3753662109375,295.9247436523437,297.66900634765625,297.16192626953125,284.9021911621094,1.0,0.5954846739768982,0.6007481217384338,0.6007481217384338,1.0,1.0,-2.779742956161499,1.1586657762527466,1.621077299118042,0.5309311747550964,0.868793249130249,0.868793249130249,0.0,241.3448638916016,243.0,63296.98828125,0.0,2364.822021484375,1.0,279.156982421875,283.3254699707031,298.9385986328125,303.06011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38851.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444196581840515,1.0,0.0,0.0,3.627086877822876,3.627111196517944,8.778276310295041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1982421875,0.0,1529.0260009765625,1895.4371337890625,0.0,2883.034423828125,0.902747929096222,1.0,0.0,3.0,1.0,0.0
17752080,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7090612649917603,0.307575523853302,0.283157467842102,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8450208902359009,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7542418241500854,0.3758877515792846,0.2676357924938202,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.744836151599884,0.3611821830272674,0.3484163880348205,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.5080105066299438,0.1192118301987648,0.5710697174072266,284.89923095703125,284.95001220703125,298.3753662109375,295.9247436523437,297.66900634765625,297.16192626953125,284.9021911621094,1.0,0.5954846739768982,0.6007481217384338,0.6007481217384338,1.0,1.0,-2.779742956161499,1.1586657762527466,1.621077299118042,0.5309311747550964,0.868793249130249,0.868793249130249,0.0,241.3448638916016,243.0,63296.98828125,0.0,2364.822021484375,1.0,279.156982421875,283.3254699707031,298.9385986328125,303.06011962890625,293.1499938964844,293.1499938964844,279.45001220703125,38851.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444196581840515,1.0,0.0,0.0,3.627086877822876,3.627111196517944,8.778276310295041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.1982421875,0.0,1529.0260009765625,1895.4371337890625,0.0,2883.034423828125,0.902747929096222,1.0,0.0,3.0,1.0,0.0
17752140,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7093814015388489,0.3083365261554718,0.2835934460163116,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,1.0,0.8452205061912537,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7547203302383423,0.3769957423210144,0.2682230770587921,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7455351948738098,0.3625863492488861,0.3495346307754516,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5083903670310974,0.1195988953113555,0.5723533630371094,285.0163879394531,284.95001220703125,298.43231201171875,295.9555969238281,297.6934509277344,297.1642150878906,285.0143737792969,1.0,0.5961970686912537,0.5989988446235657,0.5989988446235657,1.0,1.0,-2.784092426300049,1.1588784456253052,1.6252139806747437,0.5300865173339844,0.9758250713348388,0.9758250713348388,0.0,241.5895538330078,246.0,62917.828125,0.0,2373.5458984375,1.0,279.4430847167969,283.4473571777344,298.9333801269531,302.9555969238281,293.1499938964844,293.1499938964844,279.1499938964844,33013.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363717794418335,1.0,0.0,0.0,3.757710456848145,3.757735013961792,9.421931395081628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.404296875,0.0,1633.3348388671875,1895.4371337890625,0.0,2807.83642578125,0.9271777868270874,1.0,0.0,3.0,1.0,0.0
17752200,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7093814015388489,0.3083365261554718,0.2835934460163116,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,1.0,0.8452205061912537,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7547203302383423,0.3769957423210144,0.2682230770587921,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7455351948738098,0.3625863492488861,0.3495346307754516,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.5083903670310974,0.1195988953113555,0.5723533630371094,285.0163879394531,284.95001220703125,298.43231201171875,295.9555969238281,297.6934509277344,297.1642150878906,285.0143737792969,1.0,0.5961970686912537,0.5989988446235657,0.5989988446235657,1.0,1.0,-2.784092426300049,1.1588784456253052,1.6252139806747437,0.5300865173339844,0.9758250713348388,0.9758250713348388,0.0,241.5895538330078,246.0,62917.828125,0.0,2373.5458984375,1.0,279.4430847167969,283.4473571777344,298.9333801269531,302.9555969238281,293.1499938964844,293.1499938964844,279.1499938964844,33013.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363717794418335,1.0,0.0,0.0,3.757710456848145,3.757735013961792,9.421931395081628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10324.404296875,0.0,1633.3348388671875,1895.4371337890625,0.0,2807.83642578125,0.9271777868270874,1.0,0.0,3.0,1.0,0.0
17752260,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.708806574344635,0.308199942111969,0.2837629020214081,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.8477026224136353,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7543764114379883,0.3772716522216797,0.2686330080032348,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7454729080200195,0.3633129000663757,0.3504684865474701,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.5082700848579407,0.1197313740849495,0.5736695528030396,284.9025573730469,284.95001220703125,298.4894104003906,295.9865417480469,297.71636962890625,297.1637878417969,284.905517578125,1.0,0.5977421402931213,0.5973883867263794,0.5973883867263794,1.0,1.0,-2.790477514266968,1.1601136922836304,1.6303638219833374,0.5299150347709656,0.8777233958244324,0.8777233958244324,0.0,242.94732666015625,249.0,63719.2109375,0.0,2391.12939453125,1.0,279.1568603515625,283.31988525390625,299.00323486328125,303.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,38489.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843487560749054,1.0,0.0,0.0,3.656047105789185,3.656071662902832,8.919014362618327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.419921875,0.0,1558.56689453125,1895.4371337890625,0.0,2874.31591796875,0.908848226070404,1.0,0.0,3.0,1.0,0.0
17752320,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.708806574344635,0.308199942111969,0.2837629020214081,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,1.0,0.8477026224136353,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7543764114379883,0.3772716522216797,0.2686330080032348,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7454729080200195,0.3633129000663757,0.3504684865474701,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.5082700848579407,0.1197313740849495,0.5736695528030396,284.9025573730469,284.95001220703125,298.4894104003906,295.9865417480469,297.71636962890625,297.1637878417969,284.905517578125,1.0,0.5977421402931213,0.5973883867263794,0.5973883867263794,1.0,1.0,-2.790477514266968,1.1601136922836304,1.6303638219833374,0.5299150347709656,0.8777233958244324,0.8777233958244324,0.0,242.94732666015625,249.0,63719.2109375,0.0,2391.12939453125,1.0,279.1568603515625,283.31988525390625,299.00323486328125,303.1492919921875,293.1499938964844,293.1499938964844,279.45001220703125,38489.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843487560749054,1.0,0.0,0.0,3.656047105789185,3.656071662902832,8.919014362618327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.419921875,0.0,1558.56689453125,1895.4371337890625,0.0,2874.31591796875,0.908848226070404,1.0,0.0,3.0,1.0,0.0
17752380,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.708227276802063,0.3089517951011657,0.2842422425746918,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,1.0,0.851122260093689,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.753957986831665,0.3783719539642334,0.2692551910877228,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7453062534332275,0.3647059500217438,0.351633608341217,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.507905125617981,0.120020642876625,0.5748720765113831,285.0238952636719,284.95001220703125,298.5466613769531,296.0175476074219,297.740234375,297.1648864746094,285.0219116210937,1.0,0.5997878313064575,0.5957779288291931,0.5957779288291931,1.0,1.0,-2.7987520694732666,1.1621967554092407,1.636555314064026,0.530093252658844,0.9912378191947936,0.9912378191947936,0.0,244.8012237548828,252.0,63407.09375,0.0,2414.472412109375,1.0,279.4433288574219,283.4447021484375,298.9983825683594,303.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,32866.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360978960990906,1.0,0.0,0.0,3.789784193038941,3.789808988571167,9.58345822255069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.79296875,0.0,1669.975830078125,1895.4371337890625,0.0,2805.280517578125,0.934345543384552,1.0,0.0,3.0,1.0,0.0
