time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.708227276802063,0.3089517951011657,0.2842422425746918,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9990000128746032,1.0,0.851122260093689,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.753957986831665,0.3783719539642334,0.2692551910877228,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7453062534332275,0.3647059500217438,0.351633608341217,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.507905125617981,0.120020642876625,0.5748720765113831,285.0238952636719,284.95001220703125,298.5466613769531,296.0175476074219,297.740234375,297.1648864746094,285.0219116210937,1.0,0.5997878313064575,0.5957779288291931,0.5957779288291931,1.0,1.0,-2.7987520694732666,1.1621967554092407,1.636555314064026,0.530093252658844,0.9912378191947936,0.9912378191947936,0.0,244.8012237548828,252.0,63407.09375,0.0,2414.472412109375,1.0,279.4433288574219,283.4447021484375,298.9983825683594,303.0511474609375,293.1499938964844,293.1499938964844,279.1499938964844,32866.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360978960990906,1.0,0.0,0.0,3.789784193038941,3.789808988571167,9.58345822255069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.79296875,0.0,1669.975830078125,1895.4371337890625,0.0,2805.280517578125,0.934345543384552,1.0,0.0,3.0,1.0,0.0
17752500,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7078951597213745,0.3089683651924133,0.2845247685909271,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,1.0,0.8531085252761841,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7537074685096741,0.3785954713821411,0.2696066200733185,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7451768517494202,0.3651337027549743,0.3522606790065765,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.5077252984046936,0.1200807839632034,0.5756645202636719,284.8802795410156,284.95001220703125,298.5753479003906,296.0330505371094,297.751708984375,297.1646423339844,284.8747253417969,1.0,0.6009695529937744,0.5949727296829224,0.5949727296829224,1.0,1.0,-2.8036088943481445,1.163547158241272,1.640061616897583,0.5303820371627808,0.8978239297866821,0.8978239297866821,0.0,245.8858795166016,252.0,64470.69140625,0.0,2428.20751953125,1.0,279.1944274902344,283.28057861328125,299.06524658203125,303.3004455566406,293.1499938964844,293.1499938964844,279.1499938964844,36459.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421535491943359,1.0,0.0,0.0,3.77898383140564,3.779009342193604,9.528912983114424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.1376953125,0.0,1685.0157470703125,1895.4371337890625,0.0,2861.842529296875,0.9325573444366456,1.0,0.0,3.0,1.0,0.0
17752560,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7070494890213013,0.3087768852710724,0.2844321429729461,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8557401895523071,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7530244588851929,0.3786099255084991,0.2696810066699981,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7446653246879578,0.3653861284255981,0.3525799214839935,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.5071865320205688,0.120011068880558,0.5757890343666077,284.8991394042969,284.95001220703125,298.60406494140625,296.048583984375,297.76226806640625,297.1629943847656,284.9024963378906,1.0,0.6021566390991211,0.5940552949905396,0.5940552949905396,1.0,1.0,-2.807284355163574,1.1642448902130127,1.643039584159851,0.5302780866622925,0.8879787921905518,0.8879787921905518,0.0,247.2243804931641,240.0,64312.48828125,0.0,2441.109130859375,1.0,279.1565246582031,283.3056640625,299.0680236816406,303.2528686523437,293.1499938964844,293.1499938964844,279.45001220703125,38354.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436998128890991,1.0,0.0,0.0,3.701939582824707,3.7019643783569336,9.144330874732988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.341796875,0.0,1609.591064453125,1895.4371337890625,0.0,2876.301513671875,0.9187896251678468,1.0,0.0,3.0,1.0,0.0
17752620,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7088541388511658,0.309462159872055,0.2846979796886444,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,1.0,0.8503322601318359,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7549837231636047,0.379637598991394,0.2701354920864105,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7467836141586304,0.3666962385177612,0.3535100817680359,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5082961320877075,0.1201542168855667,0.5755282044410706,285.0167541503906,284.95001220703125,298.6615600585937,296.07965087890625,297.784912109375,297.1627502441406,285.01416015625,1.0,0.5996946096420288,0.5922204256057739,0.5922204256057739,1.0,1.0,-2.8024709224700928,1.160080075263977,1.6423908472061155,0.5273736119270325,0.9967203140258788,0.9967203140258788,0.0,244.5886688232422,243.0,63740.96875,0.0,2420.00146484375,1.0,279.4436340332031,283.4299011230469,299.0602722167969,303.1416931152344,293.1499938964844,293.1499938964844,279.1499938964844,33156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363255262374878,1.0,0.0,0.0,3.8246021270751953,3.82462739944458,9.760359489519033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5302734375,0.0,1713.9427490234375,1895.4371337890625,0.0,2807.40478515625,0.9423742294311525,1.0,0.0,3.0,1.0,0.0
17752680,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7088541388511658,0.309462159872055,0.2846979796886444,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,1.0,0.8503322601318359,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7549837231636047,0.379637598991394,0.2701354920864105,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7467836141586304,0.3666962385177612,0.3535100817680359,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5082961320877075,0.1201542168855667,0.5755282044410706,285.0167541503906,284.95001220703125,298.6615600585937,296.07965087890625,297.784912109375,297.1627502441406,285.01416015625,1.0,0.5996946096420288,0.5922204256057739,0.5922204256057739,1.0,1.0,-2.8024709224700928,1.160080075263977,1.6423908472061155,0.5273736119270325,0.9967203140258788,0.9967203140258788,0.0,244.5886688232422,243.0,63740.96875,0.0,2420.00146484375,1.0,279.4436340332031,283.4299011230469,299.0602722167969,303.1416931152344,293.1499938964844,293.1499938964844,279.1499938964844,33156.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363255262374878,1.0,0.0,0.0,3.8246021270751953,3.82462739944458,9.760359489519033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.5302734375,0.0,1713.9427490234375,1895.4371337890625,0.0,2807.40478515625,0.9423742294311525,1.0,0.0,3.0,1.0,0.0
17752740,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7094072699546814,0.3092719912528991,0.2847480773925781,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,1.0,0.848572313785553,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7557710409164429,0.3798426389694214,0.2704421579837799,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477979063987732,0.3673373162746429,0.3542880117893219,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.5087965130805969,0.1201881319284439,0.575855553150177,284.8914794921875,284.95001220703125,298.7191467285156,296.1107177734375,297.8070373535156,297.1614990234375,284.8946838378906,1.0,0.5994441509246826,0.5903856158256531,0.5903856158256531,1.0,1.0,-2.8021035194396973,1.1579458713531494,1.6441575288772583,0.5252121090888977,0.8864428400993347,0.8864428400993347,0.0,243.7700653076172,246.0,64420.08984375,0.0,2415.46044921875,1.0,279.1564025878906,283.2947692871094,299.1254577636719,303.3208312988281,293.1499938964844,293.1499938964844,279.45001220703125,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429630398750305,1.0,0.0,0.0,3.717643976211548,3.7176692485809326,9.222080734616612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4189453125,0.0,1630.9498291015625,1895.4371337890625,0.0,2869.411376953125,0.9226737022399902,1.0,0.0,3.0,1.0,0.0
17752800,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7094072699546814,0.3092719912528991,0.2847480773925781,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,1.0,0.848572313785553,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7557710409164429,0.3798426389694214,0.2704421579837799,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7477979063987732,0.3673373162746429,0.3542880117893219,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.5087965130805969,0.1201881319284439,0.575855553150177,284.8914794921875,284.95001220703125,298.7191467285156,296.1107177734375,297.8070373535156,297.1614990234375,284.8946838378906,1.0,0.5994441509246826,0.5903856158256531,0.5903856158256531,1.0,1.0,-2.8021035194396973,1.1579458713531494,1.6441575288772583,0.5252121090888977,0.8864428400993347,0.8864428400993347,0.0,243.7700653076172,246.0,64420.08984375,0.0,2415.46044921875,1.0,279.1564025878906,283.2947692871094,299.1254577636719,303.3208312988281,293.1499938964844,293.1499938964844,279.45001220703125,38783.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429630398750305,1.0,0.0,0.0,3.717643976211548,3.7176692485809326,9.222080734616612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.4189453125,0.0,1630.9498291015625,1895.4371337890625,0.0,2869.411376953125,0.9226737022399902,1.0,0.0,3.0,1.0,0.0
17752860,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7095701694488525,0.3100478649139404,0.2851783633232116,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,1.0,0.8492900729179382,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7560817003250122,0.3809472322463989,0.2710128426551819,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7483246326446533,0.368722140789032,0.355372279882431,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5089548826217651,0.1205064803361892,0.5768232941627502,285.02227783203125,284.95001220703125,298.7767944335937,296.1417541503906,297.8309936523437,297.16314697265625,285.0205078125,1.0,0.6003113985061646,0.5887817144393921,0.5887817144393921,1.0,1.0,-2.8066282272338867,1.1582366228103638,1.648391604423523,0.524416446685791,1.0,1.0,0.0,244.2585601806641,249.0,63961.60546875,0.0,2425.78173828125,1.0,279.4436950683594,283.4307556152344,299.119873046875,303.2108764648437,293.1499938964844,293.1499938964844,279.1499938964844,33207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349817395210266,1.0,0.0,0.0,3.83622932434082,3.836254596710205,9.819793831411516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.3359375,0.0,1728.433837890625,1895.4371337890625,0.0,2794.86767578125,0.9450807571411132,1.0,0.0,3.0,1.0,0.0
17752920,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7095701694488525,0.3100478649139404,0.2851783633232116,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,1.0,0.8492900729179382,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7560817003250122,0.3809472322463989,0.2710128426551819,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7483246326446533,0.368722140789032,0.355372279882431,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.5089548826217651,0.1205064803361892,0.5768232941627502,285.02227783203125,284.95001220703125,298.7767944335937,296.1417541503906,297.8309936523437,297.16314697265625,285.0205078125,1.0,0.6003113985061646,0.5887817144393921,0.5887817144393921,1.0,1.0,-2.8066282272338867,1.1582366228103638,1.648391604423523,0.524416446685791,1.0,1.0,0.0,244.2585601806641,249.0,63961.60546875,0.0,2425.78173828125,1.0,279.4436950683594,283.4307556152344,299.119873046875,303.2108764648437,293.1499938964844,293.1499938964844,279.1499938964844,33207.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349817395210266,1.0,0.0,0.0,3.83622932434082,3.836254596710205,9.819793831411516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.3359375,0.0,1728.433837890625,1895.4371337890625,0.0,2794.86767578125,0.9450807571411132,1.0,0.0,3.0,1.0,0.0
17752980,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7089345455169678,0.3099105060100555,0.2853708267211914,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,1.0,0.8520640134811401,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7556555867195129,0.3812040686607361,0.2714275121688843,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7481655478477478,0.3694140017032623,0.3562952280044555,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5087020993232727,0.1205857023596763,0.5779374837875366,284.8971252441406,284.95001220703125,298.83447265625,296.1727600097656,297.853515625,297.162353515625,284.8998107910156,1.0,0.6019465923309326,0.5871778130531311,0.5871778130531311,1.0,1.0,-2.8131422996521,1.1593931913375854,1.6537489891052246,0.5241569876670837,0.8966497182846069,0.8966497182846069,0.0,245.7622985839844,252.0,64848.08984375,0.0,2444.5146484375,1.0,279.15692138671875,283.29083251953125,299.1890869140625,303.40924072265625,293.1499938964844,293.1499938964844,279.45001220703125,38374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842027485370636,1.0,0.0,0.0,3.746947050094605,3.746972322463989,9.368031896883622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7626953125,0.0,1661.960205078125,1895.4371337890625,0.0,2860.6640625,0.9288387894630432,1.0,0.0,3.0,1.0,0.0
17753040,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7089345455169678,0.3099105060100555,0.2853708267211914,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,1.0,0.8520640134811401,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7556555867195129,0.3812040686607361,0.2714275121688843,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7481655478477478,0.3694140017032623,0.3562952280044555,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.5087020993232727,0.1205857023596763,0.5779374837875366,284.8971252441406,284.95001220703125,298.83447265625,296.1727600097656,297.853515625,297.162353515625,284.8998107910156,1.0,0.6019465923309326,0.5871778130531311,0.5871778130531311,1.0,1.0,-2.8131422996521,1.1593931913375854,1.6537489891052246,0.5241569876670837,0.8966497182846069,0.8966497182846069,0.0,245.7622985839844,252.0,64848.08984375,0.0,2444.5146484375,1.0,279.15692138671875,283.29083251953125,299.1890869140625,303.40924072265625,293.1499938964844,293.1499938964844,279.45001220703125,38374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842027485370636,1.0,0.0,0.0,3.746947050094605,3.746972322463989,9.368031896883622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.7626953125,0.0,1661.960205078125,1895.4371337890625,0.0,2860.6640625,0.9288387894630432,1.0,0.0,3.0,1.0,0.0
17753100,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7084304690361023,0.3101991415023803,0.2854307889938354,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,1.0,0.8539819717407227,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7552592158317566,0.3816581666469574,0.2715997993946075,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7479117512702942,0.3700248301029205,0.3567170798778534,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.5083513855934143,0.1206631809473037,0.5781673789024353,285.0334167480469,284.95001220703125,298.8633117675781,296.188232421875,297.86492919921875,297.1622619628906,285.0379333496094,1.0,0.6029188632965088,0.586375892162323,0.586375892162323,1.0,1.0,-2.816506862640381,1.1600165367126465,1.6564902067184448,0.5240039229393005,0.9917938709259032,0.9917938709259032,0.0,246.76011657714844,252.0,64159.98828125,0.0,2455.28515625,1.0,279.404541015625,283.43927001953125,299.1565856933594,303.2174987792969,293.1499938964844,293.1499938964844,279.45001220703125,34094.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836203396320343,1.0,0.0,0.0,3.793448448181152,3.793473482131958,9.60199827204633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.978515625,0.0,1683.880126953125,1895.4371337890625,0.0,2806.26513671875,0.9378726482391356,1.0,0.0,3.0,1.0,0.0
17753160,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7083130478858948,0.3106909096240997,0.2858588993549347,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,1.0,0.8556675314903259,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7551774978637695,0.3823171257972717,0.2720452547073364,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7479255795478821,0.3708044588565826,0.3574419319629669,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.5082311034202576,0.120835930109024,0.5789403915405273,285.03375244140625,284.95001220703125,298.89215087890625,296.20367431640625,297.876953125,297.1632385253906,285.0330810546875,1.0,0.6040339469909668,0.5854958891868591,0.5854958891868591,1.0,1.0,-2.821380853652954,1.161229133605957,1.6601516008377075,0.5241132378578186,1.0,1.0,0.0,247.71017456054688,240.0,64393.19921875,0.0,2468.540283203125,1.0,279.4433898925781,283.4336853027344,299.1845092773437,303.3036193847656,293.1499938964844,293.1499938964844,279.1499938964844,33524.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346853852272034,1.0,0.0,0.0,3.857556343078613,3.857582092285156,9.929282214216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.0322265625,0.0,1757.0062255859375,1895.4371337890625,0.0,2792.103515625,0.9501067996025084,1.0,0.0,3.0,1.0,0.0
17753220,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7099616527557373,0.3105172514915466,0.2859017848968506,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,1.0,0.8500819206237793,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7570605278015137,0.3825359642505646,0.2723438739776611,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7499971985816956,0.3714492619037628,0.3581975698471069,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5094611048698425,0.1208140701055526,0.5788983702659607,284.89019775390625,284.95001220703125,298.9498291015625,296.2344665527344,297.8982849121094,297.1614074707031,284.8923034667969,1.0,0.6014364957809448,0.5837358832359314,0.5837358832359314,1.0,1.0,-2.815958976745605,1.156754732131958,1.6592042446136477,0.5211445689201355,0.9003833532333374,0.9003833532333374,0.0,244.97576904296875,243.0,65154.84765625,0.0,2445.73974609375,1.0,279.1566467285156,283.2767028808594,299.2513732910156,303.4981384277344,293.1499938964844,293.1499938964844,278.8500061035156,38445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418074250221252,1.0,0.0,0.0,3.7775511741638175,3.777576923370361,9.521689321445592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.3984375,0.0,1698.694580078125,1895.4371337890625,0.0,2858.6064453125,0.935534417629242,1.0,0.0,3.0,1.0,0.0
17753280,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7099616527557373,0.3105172514915466,0.2859017848968506,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,1.0,0.8500819206237793,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7570605278015137,0.3825359642505646,0.2723438739776611,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7499971985816956,0.3714492619037628,0.3581975698471069,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5094611048698425,0.1208140701055526,0.5788983702659607,284.89019775390625,284.95001220703125,298.9498291015625,296.2344665527344,297.8982849121094,297.1614074707031,284.8923034667969,1.0,0.6014364957809448,0.5837358832359314,0.5837358832359314,1.0,1.0,-2.815958976745605,1.156754732131958,1.6592042446136477,0.5211445689201355,0.9003833532333374,0.9003833532333374,0.0,244.97576904296875,243.0,65154.84765625,0.0,2445.73974609375,1.0,279.1566467285156,283.2767028808594,299.2513732910156,303.4981384277344,293.1499938964844,293.1499938964844,278.8500061035156,38445.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418074250221252,1.0,0.0,0.0,3.7775511741638175,3.777576923370361,9.521689321445592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.3984375,0.0,1698.694580078125,1895.4371337890625,0.0,2858.6064453125,0.935534417629242,1.0,0.0,3.0,1.0,0.0
17753340,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7101173400878906,0.3102976679801941,0.2855738997459411,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,1.0,0.848564863204956,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7574961185455322,0.382655531167984,0.2723369300365448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.750706672668457,0.3720026314258575,0.3586143553256988,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5095703601837158,0.1207160800695419,0.5781964659690857,284.8929443359375,284.95001220703125,299.0074462890625,296.2651672363281,297.91925048828125,297.15899658203125,284.89471435546875,1.0,0.6009587645530701,0.5819758772850037,0.5819758772850037,1.0,1.0,-2.813377141952514,1.1535979509353638,1.6597791910171509,0.5184237360954285,0.8372417092323303,0.8372417092323303,0.0,244.1840667724609,246.0,65150.9140625,0.0,2437.384033203125,1.0,278.8578491210937,283.2626342773437,299.2640075683594,303.51727294921875,293.1499938964844,293.1499938964844,279.1499938964844,40732.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438722491264343,1.0,0.0,0.0,3.534486770629883,3.534510374069214,8.33577530556795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1005859375,0.0,1442.697265625,1895.4371337890625,0.0,2877.9140625,0.8843363523483276,1.0,0.0,3.0,1.0,0.0
17753400,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7101173400878906,0.3102976679801941,0.2855738997459411,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,1.0,0.848564863204956,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7574961185455322,0.382655531167984,0.2723369300365448,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.750706672668457,0.3720026314258575,0.3586143553256988,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.5095703601837158,0.1207160800695419,0.5781964659690857,284.8929443359375,284.95001220703125,299.0074462890625,296.2651672363281,297.91925048828125,297.15899658203125,284.89471435546875,1.0,0.6009587645530701,0.5819758772850037,0.5819758772850037,1.0,1.0,-2.813377141952514,1.1535979509353638,1.6597791910171509,0.5184237360954285,0.8372417092323303,0.8372417092323303,0.0,244.1840667724609,246.0,65150.9140625,0.0,2437.384033203125,1.0,278.8578491210937,283.2626342773437,299.2640075683594,303.51727294921875,293.1499938964844,293.1499938964844,279.1499938964844,40732.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438722491264343,1.0,0.0,0.0,3.534486770629883,3.534510374069214,8.33577530556795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.1005859375,0.0,1442.697265625,1895.4371337890625,0.0,2877.9140625,0.8843363523483276,1.0,0.0,3.0,1.0,0.0
17753460,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7106288075447083,0.3112642765045166,0.2862453758716583,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,1.0,0.848770797252655,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7580989003181458,0.3839249908924103,0.2730661928653717,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7514857649803162,0.3735133111476898,0.3598614335060119,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.5099074840545654,0.1210908815264701,0.5793582201004028,285.00103759765625,284.95001220703125,299.06500244140625,296.29571533203125,297.9433288574219,297.1615295410156,285.00067138671875,1.0,0.6017382144927979,0.5804107785224915,0.5804107785224915,1.0,1.0,-2.8181962966918945,1.1539487838745115,1.6642473936080933,0.5176413059234619,0.9310786724090576,0.9310786724090576,0.0,244.45266723632807,249.0,64753.75390625,0.0,2447.23388671875,1.0,279.1415710449219,283.3796081542969,299.2664489746094,303.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33772.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342626690864563,1.0,0.0,0.0,3.6515414714813232,3.6515650749206543,8.897044381228625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.09375,0.0,1518.2110595703125,1895.4371337890625,0.0,2788.16162109375,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
17753520,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7106288075447083,0.3112642765045166,0.2862453758716583,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9990000128746032,1.0,0.848770797252655,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7580989003181458,0.3839249908924103,0.2730661928653717,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7514857649803162,0.3735133111476898,0.3598614335060119,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.5099074840545654,0.1210908815264701,0.5793582201004028,285.00103759765625,284.95001220703125,299.06500244140625,296.29571533203125,297.9433288574219,297.1615295410156,285.00067138671875,1.0,0.6017382144927979,0.5804107785224915,0.5804107785224915,1.0,1.0,-2.8181962966918945,1.1539487838745115,1.6642473936080933,0.5176413059234619,0.9310786724090576,0.9310786724090576,0.0,244.45266723632807,249.0,64753.75390625,0.0,2447.23388671875,1.0,279.1415710449219,283.3796081542969,299.2664489746094,303.4101867675781,293.1499938964844,293.1499938964844,278.8500061035156,33772.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342626690864563,1.0,0.0,0.0,3.6515414714813232,3.6515650749206543,8.897044381228625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.09375,0.0,1518.2110595703125,1895.4371337890625,0.0,2788.16162109375,0.9038401246070862,1.0,0.0,3.0,1.0,0.0
17753580,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7101854681968689,0.3113220632076263,0.2865541577339172,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,1.0,0.8512392640113831,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7578273415565491,0.3843601644039154,0.2735607028007507,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7514577507972717,0.3743461370468139,0.3608662188053131,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.5098094940185547,0.1212619617581367,0.58074551820755,284.9198608398437,284.95001220703125,299.1224975585937,296.3261108398437,297.9660339355469,297.16180419921875,284.921630859375,1.0,0.6033375263214111,0.5788456797599792,0.5788456797599792,1.0,1.0,-2.8250045776367188,1.1551610231399536,1.669843673706055,0.5173805356025696,0.8571256995201111,0.8571256995201111,0.0,245.8289031982422,252.0,65453.00390625,0.0,2465.984375,1.0,278.8577575683594,283.2807006835937,299.33660888671875,303.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,38346.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400033116340637,1.0,0.0,0.0,3.5367462635040283,3.5367696285247803,8.346436288775294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9541015625,0.0,1427.7933349609375,1895.4371337890625,0.0,2841.745849609375,0.8825340270996094,1.0,0.0,3.0,1.0,0.0
17753640,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7101854681968689,0.3113220632076263,0.2865541577339172,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9990000128746032,1.0,0.8512392640113831,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7578273415565491,0.3843601644039154,0.2735607028007507,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7514577507972717,0.3743461370468139,0.3608662188053131,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.5098094940185547,0.1212619617581367,0.58074551820755,284.9198608398437,284.95001220703125,299.1224975585937,296.3261108398437,297.9660339355469,297.16180419921875,284.921630859375,1.0,0.6033375263214111,0.5788456797599792,0.5788456797599792,1.0,1.0,-2.8250045776367188,1.1551610231399536,1.669843673706055,0.5173805356025696,0.8571256995201111,0.8571256995201111,0.0,245.8289031982422,252.0,65453.00390625,0.0,2465.984375,1.0,278.8577575683594,283.2807006835937,299.33660888671875,303.5971374511719,293.1499938964844,293.1499938964844,279.1499938964844,38346.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400033116340637,1.0,0.0,0.0,3.5367462635040283,3.5367696285247803,8.346436288775294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9541015625,0.0,1427.7933349609375,1895.4371337890625,0.0,2841.745849609375,0.8825340270996094,1.0,0.0,3.0,1.0,0.0
17753700,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.7098196148872375,0.3116743266582489,0.2867098450660705,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9990000128746032,1.0,0.8529806733131409,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.757540762424469,0.3848768174648285,0.2738035023212433,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7512978315353394,0.3750090003013611,0.3613651394844055,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.5095821022987366,0.1213933825492858,0.5812411308288574,285.0342712402344,284.95001220703125,299.15118408203125,296.3412170410156,297.9775695800781,297.1623229980469,285.0369873046875,1.0,0.6043183207511902,0.5780631303787231,0.5780631303787231,1.0,1.0,-2.8287692070007324,1.1559239625930786,1.6728452444076538,0.5172888040542603,0.9416698217391968,0.9416698217391968,0.0,246.76129150390625,252.0,64932.0703125,0.0,2477.214599609375,1.0,279.0997009277344,283.4049987792969,299.3085327148437,303.4189453125,293.1499938964844,293.1499938964844,279.1499938964844,33540.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343263864517212,1.0,0.0,0.0,3.60029935836792,3.6003224849700928,8.649092251289403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10000.6142578125,0.0,1460.4185791015625,1895.4371337890625,0.0,2788.755859375,0.8942589163780212,1.0,0.0,3.0,1.0,0.0
17753760,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7097209095954895,0.3121284246444702,0.2871438562870025,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,1.0,0.8546168804168701,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7574739456176758,0.385500967502594,0.2742546796798706,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7513238191604614,0.3757613599300384,0.362097293138504,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.5095202326774597,0.1215838566422462,0.5821673274040222,285.0159606933594,284.95001220703125,299.1798400878906,296.3562927246094,297.98944091796875,297.1634826660156,285.0138854980469,1.0,0.6054399609565735,0.577192485332489,0.577192485332489,1.0,1.0,-2.833791255950928,1.1571427583694458,1.676648497581482,0.5173861384391785,0.9555389285087584,0.9555389285087584,0.0,247.69488525390625,240.0,65268.01953125,0.0,2490.734619140625,1.0,279.1422119140625,283.3816833496094,299.3381652832031,303.5135498046875,293.1499938964844,293.1499938964844,278.8500061035156,32738.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330342769622803,1.0,0.0,0.0,3.6818861961364746,3.6819100379943848,9.04552962310845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.91796875,0.0,1544.3143310546875,1895.4371337890625,0.0,2776.70947265625,0.9099555611610411,1.0,0.0,3.0,1.0,0.0
17753820,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7113144397735596,0.3119693398475647,0.2871487140655517,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,1.0,0.8490351438522339,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.759342610836029,0.3857234120368957,0.2745200991630554,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.753393292427063,0.3764062821865082,0.3628146648406982,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5107923150062561,0.1215917989611625,0.5822176933288574,284.9050598144531,284.95001220703125,299.237060546875,296.3862609863281,298.01025390625,297.16192626953125,284.9069519042969,1.0,0.6028457880020142,0.5754513144493103,0.5754513144493103,1.0,1.0,-2.8283531665802,1.1525835990905762,1.675769567489624,0.5143464207649231,0.8600479960441589,0.8600479960441589,0.0,244.96437072753903,243.0,65795.4296875,0.0,2467.80078125,1.0,278.8574523925781,283.2594909667969,299.4016418457031,303.6937561035156,293.1499938964844,293.1499938964844,279.1499938964844,38564.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398587107658386,1.0,0.0,0.0,3.571450471878052,3.571474075317383,8.511037776770536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.5087890625,0.0,1466.29833984375,1895.4371337890625,0.0,2840.395263671875,0.8901534080505371,1.0,0.0,3.0,1.0,0.0
17753880,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7113144397735596,0.3119693398475647,0.2871487140655517,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,1.0,0.8490351438522339,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.759342610836029,0.3857234120368957,0.2745200991630554,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.753393292427063,0.3764062821865082,0.3628146648406982,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.5107923150062561,0.1215917989611625,0.5822176933288574,284.9050598144531,284.95001220703125,299.237060546875,296.3862609863281,298.01025390625,297.16192626953125,284.9069519042969,1.0,0.6028457880020142,0.5754513144493103,0.5754513144493103,1.0,1.0,-2.8283531665802,1.1525835990905762,1.675769567489624,0.5143464207649231,0.8600479960441589,0.8600479960441589,0.0,244.96437072753903,243.0,65795.4296875,0.0,2467.80078125,1.0,278.8574523925781,283.2594909667969,299.4016418457031,303.6937561035156,293.1499938964844,293.1499938964844,279.1499938964844,38564.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398587107658386,1.0,0.0,0.0,3.571450471878052,3.571474075317383,8.511037776770536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.5087890625,0.0,1466.29833984375,1895.4371337890625,0.0,2840.395263671875,0.8901534080505371,1.0,0.0,3.0,1.0,0.0
17753940,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7123121023178101,0.3126870393753052,0.2875191569328308,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,1.0,0.8465973138809204,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7605258226394653,0.3867482542991638,0.2750308215618133,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7547656893730164,0.3777157366275787,0.3638112545013428,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.5115756392478943,0.1219178214669227,0.5829081535339355,285.0052795410156,284.95001220703125,299.2940979003906,296.416015625,298.03302001953125,297.16357421875,285.003173828125,1.0,0.6025100350379944,0.5737100839614868,0.5737100839614868,1.0,1.0,-2.828493118286133,1.150562763214111,1.6779303550720217,0.5121035575866699,0.9531941413879396,0.9531941413879396,0.0,243.8547515869141,246.0,65371.18359375,0.0,2462.72314453125,1.0,279.1426696777344,283.3681335449219,299.3955993652344,303.5831298828125,293.1499938964844,293.1499938964844,278.8500061035156,33131.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322932124137878,1.0,0.0,0.0,3.69968056678772,3.699704647064209,9.133174785347364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.66796875,0.0,1567.3951416015625,1895.4371337890625,0.0,2769.803466796875,0.9141077399253844,1.0,0.0,3.0,1.0,0.0
17754000,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.7123121023178101,0.3126870393753052,0.2875191569328308,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,1.0,0.8465973138809204,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7605258226394653,0.3867482542991638,0.2750308215618133,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7547656893730164,0.3777157366275787,0.3638112545013428,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.5115756392478943,0.1219178214669227,0.5829081535339355,285.0052795410156,284.95001220703125,299.2940979003906,296.416015625,298.03302001953125,297.16357421875,285.003173828125,1.0,0.6025100350379944,0.5737100839614868,0.5737100839614868,1.0,1.0,-2.828493118286133,1.150562763214111,1.6779303550720217,0.5121035575866699,0.9531941413879396,0.9531941413879396,0.0,243.8547515869141,246.0,65371.18359375,0.0,2462.72314453125,1.0,279.1426696777344,283.3681335449219,299.3955993652344,303.5831298828125,293.1499938964844,293.1499938964844,278.8500061035156,33131.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322932124137878,1.0,0.0,0.0,3.69968056678772,3.699704647064209,9.133174785347364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.66796875,0.0,1567.3951416015625,1895.4371337890625,0.0,2769.803466796875,0.9141077399253844,1.0,0.0,3.0,1.0,0.0
17754060,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7121350765228271,0.3125363886356354,0.2876228094100952,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.8475309014320374,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7605330944061279,0.386932373046875,0.2753421068191528,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7550257444381714,0.3783312439918518,0.3645991683006286,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.5117493271827698,0.1220723092555999,0.584074854850769,284.9086608886719,284.95001220703125,299.3509521484375,296.4454650878906,298.0547790527344,297.1634521484375,284.9109802246094,1.0,0.6033451557159424,0.5721448659896851,0.5721448659896851,1.0,1.0,-2.832463502883911,1.1504075527191162,1.6820558309555054,0.511084258556366,0.864485502243042,0.864485502243042,0.0,244.4259033203125,249.0,66028.2578125,0.0,2472.5849609375,1.0,278.8573608398437,283.25787353515625,299.458740234375,303.7611083984375,293.1499938964844,293.1499938964844,279.1499938964844,38486.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599255561829,1.0,0.0,0.0,3.585133552551269,3.58515739440918,8.576379855185223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.2509765625,0.0,1480.4625244140625,1895.4371337890625,0.0,2828.26318359375,0.8932503461837769,1.0,0.0,3.0,1.0,0.0
17754120,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7121350765228271,0.3125363886356354,0.2876228094100952,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.8475309014320374,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7605330944061279,0.386932373046875,0.2753421068191528,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7550257444381714,0.3783312439918518,0.3645991683006286,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.5117493271827698,0.1220723092555999,0.584074854850769,284.9086608886719,284.95001220703125,299.3509521484375,296.4454650878906,298.0547790527344,297.1634521484375,284.9109802246094,1.0,0.6033451557159424,0.5721448659896851,0.5721448659896851,1.0,1.0,-2.832463502883911,1.1504075527191162,1.6820558309555054,0.511084258556366,0.864485502243042,0.864485502243042,0.0,244.4259033203125,249.0,66028.2578125,0.0,2472.5849609375,1.0,278.8573608398437,283.25787353515625,299.458740234375,303.7611083984375,293.1499938964844,293.1499938964844,279.1499938964844,38486.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385599255561829,1.0,0.0,0.0,3.585133552551269,3.58515739440918,8.576379855185223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.2509765625,0.0,1480.4625244140625,1895.4371337890625,0.0,2828.26318359375,0.8932503461837769,1.0,0.0,3.0,1.0,0.0
17754180,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7118567228317261,0.3132472634315491,0.2880768775939941,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,1.0,0.8498574495315552,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7603469491004944,0.3879212439060211,0.2758927941322326,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7550642490386963,0.3796122372150421,0.3656574487686157,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.511688232421875,0.1224307641386985,0.5854935050010681,285.0135498046875,284.95001220703125,299.4075927734375,296.47467041015625,298.0776672363281,297.1652526855469,285.011474609375,1.0,0.6049432158470154,0.5705795884132385,0.5705795884132385,1.0,1.0,-2.839438915252685,1.1515785455703735,1.6878604888916016,0.5106859803199768,0.9650222659111024,0.9650222659111024,0.0,245.7406768798828,252.0,65754.2421875,0.0,2491.47314453125,1.0,279.142822265625,283.36773681640625,299.45623779296875,303.66607666015625,293.1499938964844,293.1499938964844,278.8500061035156,32915.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314545750617981,1.0,0.0,0.0,3.722014904022217,3.722038984298706,9.243777867595782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.671875,0.0,1591.2384033203125,1895.4371337890625,0.0,2761.990234375,0.9190241694450378,1.0,0.0,3.0,1.0,0.0
17754240,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7118567228317261,0.3132472634315491,0.2880768775939941,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,1.0,0.8498574495315552,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7603469491004944,0.3879212439060211,0.2758927941322326,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7550642490386963,0.3796122372150421,0.3656574487686157,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.511688232421875,0.1224307641386985,0.5854935050010681,285.0135498046875,284.95001220703125,299.4075927734375,296.47467041015625,298.0776672363281,297.1652526855469,285.011474609375,1.0,0.6049432158470154,0.5705795884132385,0.5705795884132385,1.0,1.0,-2.839438915252685,1.1515785455703735,1.6878604888916016,0.5106859803199768,0.9650222659111024,0.9650222659111024,0.0,245.7406768798828,252.0,65754.2421875,0.0,2491.47314453125,1.0,279.142822265625,283.36773681640625,299.45623779296875,303.66607666015625,293.1499938964844,293.1499938964844,278.8500061035156,32915.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314545750617981,1.0,0.0,0.0,3.722014904022217,3.722038984298706,9.243777867595782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.671875,0.0,1591.2384033203125,1895.4371337890625,0.0,2761.990234375,0.9190241694450378,1.0,0.0,3.0,1.0,0.0
