time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7115963697433472,0.3132244050502777,0.2883140742778778,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,1.0,0.8514814376831055,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7601333856582642,0.388066828250885,0.2761842310428619,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7549642324447632,0.3799628615379333,0.3662067949771881,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.5116150379180908,0.1225220561027526,0.5863904356956482,284.87646484375,284.95001220703125,299.4358215332031,296.4891357421875,298.0885314941406,297.1653137207031,284.8724975585937,1.0,0.6059631705284119,0.5697969794273376,0.5697969794273376,1.0,1.0,-2.843766212463379,1.1525193452835083,1.691246747970581,0.5107173919677734,0.8731234669685364,0.8731234669685364,0.0,246.6434936523437,252.0,66712.7421875,0.0,2503.6474609375,1.0,278.8960266113281,283.2131042480469,299.5192565917969,303.9098815917969,293.1499938964844,293.1499938964844,278.8500061035156,37032.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371685743331909,1.0,0.0,0.0,3.698693037033081,3.698717594146729,9.128298756877484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.9423828125,0.0,1595.8509521484375,1895.4371337890625,0.0,2815.27294921875,0.9147362112998962,1.0,0.0,3.0,1.0,0.0
17754360,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7108479142189026,0.3130476176738739,0.2882019877433777,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,1.0,0.8537993431091309,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7594824433326721,0.3880549371242523,0.2762153744697571,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.754469633102417,0.3801784217357635,0.366462767124176,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.5111795663833618,0.1225023493170738,0.5866628289222717,284.9078063964844,284.95001220703125,299.4639892578125,296.5035400390625,298.0985412597656,297.16412353515625,284.9102478027344,1.0,0.6070227026939392,0.5689400434494019,0.5689400434494019,1.0,1.0,-2.847090721130371,1.1529200077056885,1.694170594215393,0.5104308724403381,0.8730204105377197,0.8730204105377197,0.0,247.8269958496093,240.0,66545.828125,0.0,2515.402587890625,1.0,278.8573913574219,283.24688720703125,299.51971435546875,303.8556213378906,293.1499938964844,293.1499938964844,279.1499938964844,38274.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383199572563171,1.0,0.0,0.0,3.622105598449707,3.622129917144776,8.754180953474133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.373046875,0.0,1519.242919921875,1895.4371337890625,0.0,2826.0224609375,0.9011582732200624,1.0,0.0,3.0,1.0,0.0
17754420,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7127229571342468,0.3136793375015259,0.2884460687637329,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,1.0,0.8478618860244751,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7615851163864136,0.3889690935611725,0.2766066193580627,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7567468285560608,0.3813791871070862,0.3673018515110016,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.5125774145126343,0.1227349638938903,0.5867998600006104,285.0071105957031,284.95001220703125,299.5201416015625,296.5321044921875,298.1196594238281,297.16461181640625,285.00439453125,1.0,0.6043925285339355,0.5672261118888855,0.5672261118888855,1.0,1.0,-2.841907501220703,1.1484103202819824,1.6934971809387207,0.507372260093689,0.9684810638427734,0.9684810638427734,0.0,244.9456329345703,243.0,66030.0546875,0.0,2492.068115234375,1.0,279.14306640625,283.3544616699219,299.5140991210937,303.74908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313883543014526,1.0,0.0,0.0,3.750136852264404,3.750161409378052,9.383989549860416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.1220703125,0.0,1625.5487060546875,1895.4371337890625,0.0,2761.37353515625,0.9254797101020812,1.0,0.0,3.0,1.0,0.0
17754480,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7127229571342468,0.3136793375015259,0.2884460687637329,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,1.0,0.8478618860244751,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7615851163864136,0.3889690935611725,0.2766066193580627,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7567468285560608,0.3813791871070862,0.3673018515110016,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.5125774145126343,0.1227349638938903,0.5867998600006104,285.0071105957031,284.95001220703125,299.5201416015625,296.5321044921875,298.1196594238281,297.16461181640625,285.00439453125,1.0,0.6043925285339355,0.5672261118888855,0.5672261118888855,1.0,1.0,-2.841907501220703,1.1484103202819824,1.6934971809387207,0.507372260093689,0.9684810638427734,0.9684810638427734,0.0,244.9456329345703,243.0,66030.0546875,0.0,2492.068115234375,1.0,279.14306640625,283.3544616699219,299.5140991210937,303.74908447265625,293.1499938964844,293.1499938964844,278.8500061035156,33150.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313883543014526,1.0,0.0,0.0,3.750136852264404,3.750161409378052,9.383989549860416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.1220703125,0.0,1625.5487060546875,1895.4371337890625,0.0,2761.37353515625,0.9254797101020812,1.0,0.0,3.0,1.0,0.0
17754540,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.713281512260437,0.313453197479248,0.2884285449981689,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,1.0,0.8458150029182434,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7623856663703918,0.3890731334686279,0.2768173217773437,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7577807903289795,0.3819094896316528,0.3679498136043548,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5132607221603394,0.1228513121604919,0.5874364376068115,284.9013671875,284.95001220703125,299.57598876953125,296.560302734375,298.1400451660156,297.1639404296875,284.90399169921875,1.0,0.6040346622467041,0.5655121803283691,0.5655121803283691,1.0,1.0,-2.8412134647369385,1.1459131240844729,1.6953003406524658,0.5050258636474609,0.8706859350204468,0.8706859350204468,0.0,243.9921264648437,246.0,66588.3203125,0.0,2486.21875,1.0,278.85699462890625,283.23834228515625,299.5726928710937,303.9153137207031,293.1499938964844,293.1499938964844,279.1499938964844,38725.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837446391582489,1.0,0.0,0.0,3.63077449798584,3.630798816680908,8.796133670330164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0732421875,0.0,1532.171630859375,1895.4371337890625,0.0,2817.866455078125,0.9035022854804992,1.0,0.0,3.0,1.0,0.0
17754600,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.713281512260437,0.313453197479248,0.2884285449981689,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,1.0,0.8458150029182434,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7623856663703918,0.3890731334686279,0.2768173217773437,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7577807903289795,0.3819094896316528,0.3679498136043548,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.5132607221603394,0.1228513121604919,0.5874364376068115,284.9013671875,284.95001220703125,299.57598876953125,296.560302734375,298.1400451660156,297.1639404296875,284.90399169921875,1.0,0.6040346622467041,0.5655121803283691,0.5655121803283691,1.0,1.0,-2.8412134647369385,1.1459131240844729,1.6953003406524658,0.5050258636474609,0.8706859350204468,0.8706859350204468,0.0,243.9921264648437,246.0,66588.3203125,0.0,2486.21875,1.0,278.85699462890625,283.23834228515625,299.5726928710937,303.9153137207031,293.1499938964844,293.1499938964844,279.1499938964844,38725.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837446391582489,1.0,0.0,0.0,3.63077449798584,3.630798816680908,8.796133670330164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.0732421875,0.0,1532.171630859375,1895.4371337890625,0.0,2817.866455078125,0.9035022854804992,1.0,0.0,3.0,1.0,0.0
17754660,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.71347576379776,0.3141635656356811,0.2888303101062774,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,1.0,0.8462972640991211,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.762709379196167,0.390068382024765,0.2773306667804718,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7583120465278625,0.3831862211227417,0.3689486384391784,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5136054754257202,0.1232542917132377,0.5888072848320007,285.0131225585937,284.95001220703125,299.63153076171875,296.5881042480469,298.16229248046875,297.1661376953125,285.0111389160156,1.0,0.604846715927124,0.5639994144439697,0.5639994144439697,1.0,1.0,-2.8457343578338623,1.1459531784057615,1.6997811794281006,0.5040725469589233,0.9737065434455872,0.9737065434455872,0.0,244.37957763671875,249.0,66211.890625,0.0,2496.250732421875,1.0,279.14312744140625,283.3559875488281,299.56817626953125,303.8101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33113.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300055861473083,1.0,0.0,0.0,3.758497714996338,3.758522272109986,9.425879170521512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.513671875,0.0,1635.0233154296875,1895.4371337890625,0.0,2748.497802734375,0.9274051189422609,1.0,0.0,3.0,1.0,0.0
17754720,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.71347576379776,0.3141635656356811,0.2888303101062774,297.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,1.0,0.8462972640991211,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.762709379196167,0.390068382024765,0.2773306667804718,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7583120465278625,0.3831862211227417,0.3689486384391784,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.5136054754257202,0.1232542917132377,0.5888072848320007,285.0131225585937,284.95001220703125,299.63153076171875,296.5881042480469,298.16229248046875,297.1661376953125,285.0111389160156,1.0,0.604846715927124,0.5639994144439697,0.5639994144439697,1.0,1.0,-2.8457343578338623,1.1459531784057615,1.6997811794281006,0.5040725469589233,0.9737065434455872,0.9737065434455872,0.0,244.37957763671875,249.0,66211.890625,0.0,2496.250732421875,1.0,279.14312744140625,283.3559875488281,299.56817626953125,303.8101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33113.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300055861473083,1.0,0.0,0.0,3.758497714996338,3.758522272109986,9.425879170521512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.513671875,0.0,1635.0233154296875,1895.4371337890625,0.0,2748.497802734375,0.9274051189422609,1.0,0.0,3.0,1.0,0.0
17754780,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.712819516658783,0.3139681220054626,0.2889441251754761,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,1.0,0.848980724811554,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7622026205062866,0.3902179598808288,0.2776517868041992,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7580596208572388,0.3837591707706451,0.3697424530982971,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5134512186050415,0.1234055608510971,0.590209424495697,284.9049377441406,284.95001220703125,299.68670654296875,296.61553955078125,298.18280029296875,297.1656494140625,284.9075927734375,1.0,0.6064426898956299,0.5624866485595703,0.5624866485595703,1.0,1.0,-2.852123498916626,1.1467933654785156,1.7053300142288208,0.5035930275917053,0.8788126707077026,0.8788126707077026,0.0,245.8397979736328,252.0,66983.8515625,0.0,2514.8984375,1.0,278.8568725585937,283.2333068847656,299.63043212890625,303.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,38399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366044163703918,1.0,0.0,0.0,3.65643310546875,3.6564574241638175,8.920897016650997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.90234375,0.0,1558.32275390625,1895.4371337890625,0.0,2810.00732421875,0.9089105725288392,1.0,0.0,3.0,1.0,0.0
17754840,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.712819516658783,0.3139681220054626,0.2889441251754761,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,1.0,0.848980724811554,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7622026205062866,0.3902179598808288,0.2776517868041992,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7580596208572388,0.3837591707706451,0.3697424530982971,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.5134512186050415,0.1234055608510971,0.590209424495697,284.9049377441406,284.95001220703125,299.68670654296875,296.61553955078125,298.18280029296875,297.1656494140625,284.9075927734375,1.0,0.6064426898956299,0.5624866485595703,0.5624866485595703,1.0,1.0,-2.852123498916626,1.1467933654785156,1.7053300142288208,0.5035930275917053,0.8788126707077026,0.8788126707077026,0.0,245.8397979736328,252.0,66983.8515625,0.0,2514.8984375,1.0,278.8568725585937,283.2333068847656,299.63043212890625,303.996337890625,293.1499938964844,293.1499938964844,279.1499938964844,38399.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366044163703918,1.0,0.0,0.0,3.65643310546875,3.6564574241638175,8.920897016650997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.90234375,0.0,1558.32275390625,1895.4371337890625,0.0,2810.00732421875,0.9089105725288392,1.0,0.0,3.0,1.0,0.0
17754900,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7123436331748962,0.3142358064651489,0.2889952659606933,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,1.0,0.8508309721946716,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7617905735969543,0.3906333148479461,0.2778020203113556,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7577762007713318,0.3843258619308471,0.3701250851154327,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.513167142868042,0.1235281452536583,0.5906375050544739,285.0314636230469,284.95001220703125,299.71417236328125,296.62908935546875,298.1932373046875,297.16583251953125,285.03485107421875,1.0,0.6074064373970032,0.5617302656173706,0.5617302656173706,1.0,1.0,-2.855560779571533,1.1473175287246704,1.7082433700561523,0.5033556222915649,0.9686977863311768,0.9686977863311768,0.0,246.8096923828125,252.0,66368.359375,0.0,2525.861328125,1.0,279.1024475097656,283.3702697753906,299.5987243652344,303.8067321777344,293.1499938964844,293.1499938964844,279.1499938964844,33845.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310378193855286,1.0,0.0,0.0,3.711269378662109,3.711293458938599,9.190480341203512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.9736328125,0.0,1586.0164794921875,1895.4371337890625,0.0,2758.109130859375,0.919267475605011,1.0,0.0,3.0,1.0,0.0
17754960,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7121901512145996,0.3146447837352752,0.2893743813037872,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,1.0,0.852495551109314,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7616579532623291,0.3911952078342438,0.2781988382339477,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.757733941078186,0.3850161135196686,0.3707859218120575,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.5130950808525085,0.1237306892871856,0.5915749669075012,285.020263671875,284.95001220703125,299.7415466308594,296.6425170898437,298.2041015625,297.1668701171875,285.0184020996094,1.0,0.6085131764411926,0.5608936548233032,0.5608936548233032,1.0,1.0,-2.8604135513305664,1.1483591794967651,1.7120543718338013,0.5033309459686279,0.987750232219696,0.987750232219696,0.0,247.75064086914065,255.0,66671.09375,0.0,2539.284423828125,1.0,279.14312744140625,283.35333251953125,299.6253662109375,303.8963623046875,293.1499938964844,293.1499938964844,278.8500061035156,32967.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297814130783081,1.0,0.0,0.0,3.786996364593506,3.787021398544312,9.56936446527834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.533203125,0.0,1667.447509765625,1895.4371337890625,0.0,2746.410888671875,0.9338724613189696,1.0,0.0,3.0,1.0,0.0
17755020,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.711719810962677,0.3145507574081421,0.2895977795124054,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9990000128746032,1.0,0.854832649230957,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7612436413764954,0.3913024961948395,0.2785020768642425,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7574442028999329,0.3853508532047272,0.3713677823543548,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.5128666758537292,0.1238018050789833,0.5925031900405884,284.87286376953125,284.95001220703125,299.7720642089844,296.6574401855469,298.2152099609375,297.1664733886719,284.87158203125,1.0,0.6098390221595764,0.5599566102027893,0.5599566102027893,1.0,1.0,-2.865672826766968,1.1494239568710327,1.716248869895935,0.5032926201820374,0.8876837491989136,0.8876837491989136,0.0,249.01856994628903,255.0,67661.890625,0.0,2555.08544921875,1.0,278.8852844238281,283.1898193359375,299.6889953613281,304.1388244628906,293.1499938964844,293.1499938964844,278.8500061035156,37376.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359779715538025,1.0,0.0,0.0,3.758697509765625,3.7587227821350098,9.42688075156184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.578125,0.0,1668.099853515625,1895.4371337890625,0.0,2804.16162109375,0.9287018179893494,1.0,0.0,3.0,1.0,0.0
17755080,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7109281420707703,0.3143444359302521,0.2894518971443176,297.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,1.0,0.85721755027771,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7605423927307129,0.3912498652935028,0.2784994542598724,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7568768262863159,0.3854941427707672,0.3715503811836242,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5123754739761353,0.1237611696124076,0.592659592628479,284.9024963378906,284.95001220703125,299.7959899902344,296.6690673828125,298.2232360839844,297.1651306152344,284.9052429199219,1.0,0.6108792424201965,0.5592203140258789,0.5592203140258789,1.0,1.0,-2.86876916885376,1.149797797203064,1.7189712524414062,0.5030193328857422,0.8882933855056763,0.8882933855056763,0.0,250.22886657714844,243.0,67538.9375,0.0,2566.682373046875,1.0,278.85662841796875,283.22003173828125,299.6861572265625,304.08856201171875,293.1499938964844,293.1499938964844,279.1499938964844,38238.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367955684661865,1.0,0.0,0.0,3.697495698928833,3.69752049446106,9.122389315052716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.03125,0.0,1603.621826171875,1895.4371337890625,0.0,2811.791259765625,0.917840838432312,1.0,0.0,3.0,1.0,0.0
17755140,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7125711441040039,0.3148925304412842,0.2896085977554321,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,1.0,0.8518228530883789,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7624346017837524,0.3921010792255401,0.278837651014328,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7589488625526428,0.3866203129291534,0.3723096251487732,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5136072039604187,0.1239624321460723,0.5926565527915955,285.01226806640625,284.95001220703125,299.8500061035156,296.6951599121094,298.2427062988281,297.1651611328125,285.0096130371094,1.0,0.6084160208702087,0.5575470328330994,0.5575470328330994,1.0,1.0,-2.863805055618286,1.1453217267990112,1.718483328819275,0.4999095797538757,0.9911495447158812,0.9911495447158812,0.0,247.5888214111328,246.0,66951.015625,0.0,2544.68798828125,1.0,279.1435852050781,283.3381652832031,299.6776428222656,303.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,33257.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299583792686462,1.0,0.0,0.0,3.817646026611328,3.817671298980713,9.724888059281511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4345703125,0.0,1706.3399658203125,1895.4371337890625,0.0,2748.05810546875,0.9408372044563292,1.0,0.0,3.0,1.0,0.0
17755200,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7125711441040039,0.3148925304412842,0.2896085977554321,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,1.0,0.8518228530883789,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7624346017837524,0.3921010792255401,0.278837651014328,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7589488625526428,0.3866203129291534,0.3723096251487732,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.5136072039604187,0.1239624321460723,0.5926565527915955,285.01226806640625,284.95001220703125,299.8500061035156,296.6951599121094,298.2427062988281,297.1651611328125,285.0096130371094,1.0,0.6084160208702087,0.5575470328330994,0.5575470328330994,1.0,1.0,-2.863805055618286,1.1453217267990112,1.718483328819275,0.4999095797538757,0.9911495447158812,0.9911495447158812,0.0,247.5888214111328,246.0,66951.015625,0.0,2544.68798828125,1.0,279.1435852050781,283.3381652832031,299.6776428222656,303.9747009277344,293.1499938964844,293.1499938964844,278.8500061035156,33257.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299583792686462,1.0,0.0,0.0,3.817646026611328,3.817671298980713,9.724888059281511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4345703125,0.0,1706.3399658203125,1895.4371337890625,0.0,2748.05810546875,0.9408372044563292,1.0,0.0,3.0,1.0,0.0
17755260,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.710858166217804,0.3125180304050445,0.2881242632865906,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,1.0,0.8535329699516296,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7610861659049988,0.3900287747383117,0.2779043018817901,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7578107118606567,0.3848868310451507,0.3713520765304565,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5108100175857544,0.1216983422636985,0.585355818271637,284.8869323730469,284.95001220703125,299.9037780761719,296.720947265625,298.2475280761719,297.1415100097656,284.8897399902344,1.0,0.607612669467926,0.5559331178665161,0.5559331178665161,1.0,1.0,-2.853031873703003,1.1383754014968872,1.7146564722061155,0.4954496622085571,0.8774328827857971,0.8774328827857971,0.0,247.96707153320312,234.0,67304.3046875,0.0,2526.921875,1.0,278.85650634765625,283.20733642578125,299.732177734375,304.1304016113281,293.1499938964844,293.1499938964844,279.1499938964844,39175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358298540115356,1.0,0.0,0.0,3.694688320159912,3.6947133541107178,9.10854282665241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.7021484375,0.0,1607.505615234375,1895.4371337890625,0.0,2802.779541015625,0.9178449511528016,1.0,0.0,3.0,1.0,0.0
17755320,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.710858166217804,0.3125180304050445,0.2881242632865906,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9990000128746032,1.0,0.8535329699516296,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7610861659049988,0.3900287747383117,0.2779043018817901,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7578107118606567,0.3848868310451507,0.3713520765304565,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.5108100175857544,0.1216983422636985,0.585355818271637,284.8869323730469,284.95001220703125,299.9037780761719,296.720947265625,298.2475280761719,297.1415100097656,284.8897399902344,1.0,0.607612669467926,0.5559331178665161,0.5559331178665161,1.0,1.0,-2.853031873703003,1.1383754014968872,1.7146564722061155,0.4954496622085571,0.8774328827857971,0.8774328827857971,0.0,247.96707153320312,234.0,67304.3046875,0.0,2526.921875,1.0,278.85650634765625,283.20733642578125,299.732177734375,304.1304016113281,293.1499938964844,293.1499938964844,279.1499938964844,39175.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358298540115356,1.0,0.0,0.0,3.694688320159912,3.6947133541107178,9.10854282665241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.7021484375,0.0,1607.505615234375,1895.4371337890625,0.0,2802.779541015625,0.9178449511528016,1.0,0.0,3.0,1.0,0.0
17755380,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7121981978416443,0.3121202290058136,0.2872110605239868,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,1.0,0.8460938930511475,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7627803683280945,0.3898290693759918,0.2773419618606567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7595846056938171,0.3848019242286682,0.3707498610019684,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5100757479667664,0.1204998195171356,0.5780386328697205,284.9923400878906,284.95001220703125,299.9574890136719,296.7465515136719,298.259521484375,297.130615234375,284.9897155761719,1.0,0.6025931239128113,0.5543191432952881,0.5543191432952881,1.0,1.0,-2.8328089714050293,1.1272659301757812,1.705543041229248,0.4889778792858124,0.9659405946731568,0.9659405946731568,0.0,243.836166381836,237.0,66331.6015625,0.0,2470.44482421875,1.0,279.1434631347656,283.32763671875,299.72088623046875,303.9855041503906,293.1499938964844,293.1499938964844,278.8500061035156,33959.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272641897201538,1.0,0.0,0.0,3.791232109069824,3.79125714302063,9.590781928636716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.1611328125,0.0,1680.190185546875,1895.4371337890625,0.0,2722.992919921875,0.9352734088897704,1.0,0.0,3.0,1.0,0.0
17755440,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7121981978416443,0.3121202290058136,0.2872110605239868,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,1.0,0.8460938930511475,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7627803683280945,0.3898290693759918,0.2773419618606567,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7595846056938171,0.3848019242286682,0.3707498610019684,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5100757479667664,0.1204998195171356,0.5780386328697205,284.9923400878906,284.95001220703125,299.9574890136719,296.7465515136719,298.259521484375,297.130615234375,284.9897155761719,1.0,0.6025931239128113,0.5543191432952881,0.5543191432952881,1.0,1.0,-2.8328089714050293,1.1272659301757812,1.705543041229248,0.4889778792858124,0.9659405946731568,0.9659405946731568,0.0,243.836166381836,237.0,66331.6015625,0.0,2470.44482421875,1.0,279.1434631347656,283.32763671875,299.72088623046875,303.9855041503906,293.1499938964844,293.1499938964844,278.8500061035156,33959.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272641897201538,1.0,0.0,0.0,3.791232109069824,3.79125714302063,9.590781928636716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.1611328125,0.0,1680.190185546875,1895.4371337890625,0.0,2722.992919921875,0.9352734088897704,1.0,0.0,3.0,1.0,0.0
17755500,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.7127960920333862,0.3117553889751434,0.2870171070098877,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.9990000128746032,1.0,0.8434019088745117,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7635213732719421,0.3895928859710693,0.2772707343101501,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7603615522384644,0.3846773207187652,0.3707207441329956,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.509982705116272,0.1200923472642898,0.5759196877479553,284.85357666015625,284.95001220703125,299.9843139648437,296.7593078613281,298.26715087890625,297.12774658203125,284.850341796875,1.0,0.6013047695159912,0.5535121560096741,0.5535121560096741,1.0,1.0,-2.826662302017212,1.123477339744568,1.7031848430633545,0.4864232242107391,0.8651232719421387,0.8651232719421387,0.0,242.38458251953125,237.0,66964.3125,0.0,2452.4833984375,1.0,278.8948059082031,283.1777648925781,299.779052734375,304.2026672363281,293.1499938964844,293.1499938964844,278.8500061035156,38490.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317866921424866,1.0,0.0,0.0,3.740156412124634,3.7401819229125977,9.33410831294168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.7783203125,0.0,1654.90087890625,1895.4371337890625,0.0,2765.084228515625,0.9248166084289552,1.0,0.0,3.0,1.0,0.0
17755560,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7127540707588196,0.311342179775238,0.2865881025791168,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,1.0,0.8422903418540955,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7636351585388184,0.389310210943222,0.2770297229290008,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7605559229850769,0.3845275640487671,0.370519608259201,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5095967054367065,0.1197219863533973,0.5740001201629639,284.8946533203125,284.95001220703125,300.0111389160156,296.77203369140625,298.27545166015625,297.1253356933594,284.8973693847656,1.0,0.6004339456558228,0.5529747009277344,0.5529747009277344,1.0,1.0,-2.8219692707061768,1.1206607818603516,1.7013086080551147,0.4846068322658539,0.8656930923461914,0.8656930923461914,0.0,241.7069091796875,240.0,66550.984375,0.0,2440.882568359375,1.0,278.85711669921875,283.224609375,299.7761535644531,304.1236572265625,293.1499938964844,293.1499938964844,279.1499938964844,39455.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316245675086975,1.0,0.0,0.0,3.640006303787232,3.640030860900879,8.840921736918972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.900390625,0.0,1547.8587646484375,1895.4371337890625,0.0,2763.57373046875,0.9061373472213744,1.0,0.0,3.0,1.0,0.0
17755620,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7130516767501831,0.3116649389266968,0.2865999639034271,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8412692546844482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7641065120697021,0.389880508184433,0.2772087454795837,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7611215710639954,0.3852159380912781,0.370906114578247,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.5092529654502869,0.119518831372261,0.5722717046737671,285.0066833496094,284.95001220703125,300.064697265625,296.7973937988281,298.2958068847656,297.1263427734375,285.00469970703125,1.0,0.5999093651771545,0.5518997311592102,0.5518997311592102,1.0,1.0,-2.819349765777588,1.1180490255355835,1.7013007402420044,0.4824225306510925,0.964872419834137,0.964872419834137,0.0,241.1422882080078,243.0,65986.7734375,0.0,2433.536376953125,1.0,279.14312744140625,283.3451538085937,299.77203369140625,304.0052490234375,293.1499938964844,293.1499938964844,278.8500061035156,33491.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230966925621033,1.0,0.0,0.0,3.7551639080047607,3.755188465118408,9.409164363205492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4287109375,0.0,1634.038330078125,1895.4371337890625,0.0,2684.281982421875,0.9268904328346252,1.0,0.0,3.0,1.0,0.0
17755680,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7130516767501831,0.3116649389266968,0.2865999639034271,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,1.0,0.8412692546844482,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7641065120697021,0.389880508184433,0.2772087454795837,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7611215710639954,0.3852159380912781,0.370906114578247,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.5092529654502869,0.119518831372261,0.5722717046737671,285.0066833496094,284.95001220703125,300.064697265625,296.7973937988281,298.2958068847656,297.1263427734375,285.00469970703125,1.0,0.5999093651771545,0.5518997311592102,0.5518997311592102,1.0,1.0,-2.819349765777588,1.1180490255355835,1.7013007402420044,0.4824225306510925,0.964872419834137,0.964872419834137,0.0,241.1422882080078,243.0,65986.7734375,0.0,2433.536376953125,1.0,279.14312744140625,283.3451538085937,299.77203369140625,304.0052490234375,293.1499938964844,293.1499938964844,278.8500061035156,33491.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230966925621033,1.0,0.0,0.0,3.7551639080047607,3.755188465118408,9.409164363205492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.4287109375,0.0,1634.038330078125,1895.4371337890625,0.0,2684.281982421875,0.9268904328346252,1.0,0.0,3.0,1.0,0.0
17755740,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.712427020072937,0.3111478686332702,0.2863897085189819,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,1.0,0.8428651690483093,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636713981628418,0.3896817564964294,0.2772584557533264,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.760834813117981,0.3852838575839996,0.3711852133274078,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5086061954498291,0.1192221865057945,0.5714090466499329,284.9049377441406,284.95001220703125,300.11822509765625,296.8226013183594,298.31561279296875,297.1264038085937,284.9075012207031,1.0,0.6005108952522278,0.5508248209953308,0.5508248209953308,1.0,1.0,-2.820373773574829,1.1170159578323364,1.7033576965332031,0.4810900390148163,0.8717920184135437,0.8717920184135437,0.0,241.89508056640625,246.0,66571.546875,0.0,2438.97802734375,1.0,278.8569641113281,283.2314453125,299.83306884765625,304.17742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38737.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288398385047913,1.0,0.0,0.0,3.6356592178344727,3.635683536529541,8.819818049232708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9150390625,0.0,1537.673095703125,1895.4371337890625,0.0,2737.648193359375,0.9046268463134766,1.0,0.0,3.0,1.0,0.0
17755800,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.712427020072937,0.3111478686332702,0.2863897085189819,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,1.0,0.8428651690483093,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7636713981628418,0.3896817564964294,0.2772584557533264,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.760834813117981,0.3852838575839996,0.3711852133274078,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5086061954498291,0.1192221865057945,0.5714090466499329,284.9049377441406,284.95001220703125,300.11822509765625,296.8226013183594,298.31561279296875,297.1264038085937,284.9075012207031,1.0,0.6005108952522278,0.5508248209953308,0.5508248209953308,1.0,1.0,-2.820373773574829,1.1170159578323364,1.7033576965332031,0.4810900390148163,0.8717920184135437,0.8717920184135437,0.0,241.89508056640625,246.0,66571.546875,0.0,2438.97802734375,1.0,278.8569641113281,283.2314453125,299.83306884765625,304.17742919921875,293.1499938964844,293.1499938964844,279.1499938964844,38737.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288398385047913,1.0,0.0,0.0,3.6356592178344727,3.635683536529541,8.819818049232708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.9150390625,0.0,1537.673095703125,1895.4371337890625,0.0,2737.648193359375,0.9046268463134766,1.0,0.0,3.0,1.0,0.0
17755860,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7117664217948914,0.3115292191505432,0.2865427136421203,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,1.0,0.8456502556800842,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7631314396858215,0.3903569877147674,0.2775818705558777,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7604109048843384,0.3860877454280853,0.3717823624610901,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5078381896018982,0.1191695481538772,0.5709735155105591,285.0154724121094,284.95001220703125,300.1717224121094,296.8476867675781,298.3365783691406,297.1287841796875,285.0133361816406,1.0,0.6018344163894653,0.5494933724403381,0.5494933724403381,1.0,1.0,-2.8244824409484863,1.1169867515563965,1.7074955701828003,0.4799784421920776,0.9760431051254272,0.9760431051254272,0.0,243.2964630126953,249.0,66178.1796875,0.0,2453.036865234375,1.0,279.1431579589844,283.3476257324219,299.827880859375,304.0720520019531,293.1499938964844,293.1499938964844,278.8500061035156,33095.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821473240852356,1.0,0.0,0.0,3.7642509937286377,3.764275789260864,9.454759037907934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.7841796875,0.0,1641.622802734375,1895.4371337890625,0.0,2669.223388671875,0.9286899566650392,1.0,0.0,3.0,1.0,0.0
17755920,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7117664217948914,0.3115292191505432,0.2865427136421203,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,1.0,0.8456502556800842,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7631314396858215,0.3903569877147674,0.2775818705558777,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7604109048843384,0.3860877454280853,0.3717823624610901,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.5078381896018982,0.1191695481538772,0.5709735155105591,285.0154724121094,284.95001220703125,300.1717224121094,296.8476867675781,298.3365783691406,297.1287841796875,285.0133361816406,1.0,0.6018344163894653,0.5494933724403381,0.5494933724403381,1.0,1.0,-2.8244824409484863,1.1169867515563965,1.7074955701828003,0.4799784421920776,0.9760431051254272,0.9760431051254272,0.0,243.2964630126953,249.0,66178.1796875,0.0,2453.036865234375,1.0,279.1431579589844,283.3476257324219,299.827880859375,304.0720520019531,293.1499938964844,293.1499938964844,278.8500061035156,33095.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821473240852356,1.0,0.0,0.0,3.7642509937286377,3.764275789260864,9.454759037907934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.7841796875,0.0,1641.622802734375,1895.4371337890625,0.0,2669.223388671875,0.9286899566650392,1.0,0.0,3.0,1.0,0.0
17755980,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7104067802429199,0.3109785318374634,0.2863770723342895,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,1.0,0.8499391078948975,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7619562745094299,0.3901648223400116,0.2776935398578644,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7593860626220703,0.3861491084098816,0.3721386194229126,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5067153573036194,0.1188630834221839,0.5704503059387207,284.9037170410156,284.95001220703125,300.22515869140625,296.8726501464844,298.35577392578125,297.12847900390625,284.90643310546875,1.0,0.6036248207092285,0.5481619834899902,0.5481619834899902,1.0,1.0,-2.829373598098755,1.1172605752944946,1.7121130228042605,0.4790692627429962,0.8789911866188049,0.8789911866188049,0.0,245.4176483154297,252.0,66904.5078125,0.0,2471.996826171875,1.0,278.8568420410156,283.22247314453125,299.88726806640625,304.2533874511719,293.1499938964844,293.1499938964844,279.1499938964844,38463.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280394673347473,1.0,0.0,0.0,3.6610496044158936,3.661074161529541,8.943438842834439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5712890625,0.0,1563.988037109375,1895.4371337890625,0.0,2730.202880859375,0.9099695086479188,1.0,0.0,3.0,1.0,0.0
17756040,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7104067802429199,0.3109785318374634,0.2863770723342895,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,1.0,0.8499391078948975,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7619562745094299,0.3901648223400116,0.2776935398578644,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7593860626220703,0.3861491084098816,0.3721386194229126,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.5067153573036194,0.1188630834221839,0.5704503059387207,284.9037170410156,284.95001220703125,300.22515869140625,296.8726501464844,298.35577392578125,297.12847900390625,284.90643310546875,1.0,0.6036248207092285,0.5481619834899902,0.5481619834899902,1.0,1.0,-2.829373598098755,1.1172605752944946,1.7121130228042605,0.4790692627429962,0.8789911866188049,0.8789911866188049,0.0,245.4176483154297,252.0,66904.5078125,0.0,2471.996826171875,1.0,278.8568420410156,283.22247314453125,299.88726806640625,304.2533874511719,293.1499938964844,293.1499938964844,279.1499938964844,38463.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280394673347473,1.0,0.0,0.0,3.6610496044158936,3.661074161529541,8.943438842834439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5712890625,0.0,1563.988037109375,1895.4371337890625,0.0,2730.202880859375,0.9099695086479188,1.0,0.0,3.0,1.0,0.0
17756100,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7096036076545715,0.3110474944114685,0.28626549243927,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9990000128746032,1.0,0.8524113893508911,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.7612566351890564,0.3904014229774475,0.2777276337146759,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7587558031082153,0.3864426016807556,0.3722780644893646,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5059974789619446,0.1187592223286628,0.5699144601821899,285.0303649902344,284.95001220703125,300.2518615722656,296.88507080078125,298.3656005859375,297.12872314453125,285.0337829589844,1.0,0.6046028733253479,0.5474962592124939,0.5474962592124939,1.0,1.0,-2.831773042678833,1.1173768043518066,1.7143962383270264,0.478548914194107,0.96856027841568,0.96856027841568,0.0,246.6270751953125,252.0,66261.6875,0.0,2482.1376953125,1.0,279.1025390625,283.3598022460937,299.85430908203125,304.0602722167969,293.1499938964844,293.1499938964844,279.1499938964844,33909.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224186897277832,1.0,0.0,0.0,3.7144951820373535,3.714519500732422,9.20646471058717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.2998046875,0.0,1590.1988525390625,1895.4371337890625,0.0,2677.991455078125,0.9200417399406432,1.0,0.0,3.0,1.0,0.0
