time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7091570496559143,0.3112657368183136,0.2864790260791778,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,1.0,0.854600727558136,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7608698606491089,0.3907987475395202,0.2780122458934784,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7583962082862854,0.3868661224842071,0.3726948201656341,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.5055114030838013,0.1187385618686676,0.5698871612548828,285.0185241699219,284.95001220703125,300.2785339355469,296.8974609375,298.3759155273437,297.1298828125,285.0165710449219,1.0,0.6056831479072571,0.5467556715011597,0.5467556715011597,1.0,1.0,-2.835469484329224,1.1179534196853638,1.7175159454345703,0.4782050251960754,0.9867252707481384,0.9867252707481384,0.0,247.7590789794922,240.0,66531.5546875,0.0,2494.251953125,1.0,279.1431579589844,283.3423767089844,299.8798217773437,304.14703369140625,293.1499938964844,293.1499938964844,278.8500061035156,33037.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211125731468201,1.0,0.0,0.0,3.789003849029541,3.789028644561768,9.579511015544997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.6787109375,0.0,1670.372802734375,1895.4371337890625,0.0,2665.8798828125,0.9343650341033936,1.0,0.0,3.0,1.0,0.0
17756220,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7097120881080627,0.3108727931976318,0.2863833010196686,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,1.0,0.8523841500282288,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7616114020347595,0.3906686305999756,0.2781110107898712,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.759181022644043,0.3868578374385834,0.372902363538742,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5057600736618042,0.1185200586915016,0.5691697597503662,284.8641052246094,284.95001220703125,300.31268310546875,296.9132995605469,298.387451171875,297.1294250488281,284.8658447265625,1.0,0.6043254137039185,0.5458077788352966,0.5458077788352966,1.0,1.0,-2.832215547561645,1.1151607036590576,1.7170547246932983,0.4762635827064514,0.8760567307472229,0.8760567307472229,0.0,246.63201904296875,240.0,67263.140625,0.0,2482.951904296875,1.0,278.8759460449219,283.1781921386719,299.9428405761719,304.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,38508.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827552318572998,1.0,0.0,0.0,3.734170198440552,3.734195470809937,9.304253012487608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3515625,0.0,1648.0421142578125,1895.4371337890625,0.0,2725.671875,0.9242146611213684,1.0,0.0,3.0,1.0,0.0
17756280,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7101598381996155,0.3105878233909607,0.2860560715198517,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,1.0,0.8498491644859314,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7622241973876953,0.3905259668827057,0.2779595851898193,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7598373293876648,0.3867867290973663,0.3727724552154541,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.5060027241706848,0.1183522343635559,0.5682173371315002,284.8924255371094,284.95001220703125,300.3318786621094,296.92218017578125,298.3934936523437,297.1286315917969,284.8948669433594,1.0,0.6029240489006042,0.545274555683136,0.545274555683136,1.0,1.0,-2.827296495437622,1.11225163936615,1.7150448560714722,0.4744359254837036,0.8776435256004333,0.8776435256004333,0.0,245.2944183349609,243.0,67024.953125,0.0,2467.693603515625,1.0,278.8566589355469,283.2069091796875,299.93634033203125,304.3182678222656,293.1499938964844,293.1499938964844,279.1499938964844,38842.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276301026344299,1.0,0.0,0.0,3.6803970336914062,3.680421829223633,9.038213875101064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.2138671875,0.0,1588.6956787109375,1895.4371337890625,0.0,2726.3955078125,0.9144012928009032,1.0,0.0,3.0,1.0,0.0
17756340,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7106422781944275,0.3108629584312439,0.2860023379325866,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,1.0,0.8480031490325928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7629708051681519,0.3911728858947754,0.278177410364151,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7606273889541626,0.3874610066413879,0.3731390833854675,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.506102442741394,0.1183211281895637,0.5672866702079773,285.0079345703125,284.95001220703125,300.3851928710937,296.94677734375,298.41339111328125,297.13092041015625,285.00592041015625,1.0,0.6023473143577576,0.5437934398651123,0.5437934398651123,1.0,1.0,-2.82457971572876,1.1089783906936646,1.7156013250350952,0.4713713526725769,0.978750705718994,0.978750705718994,0.0,244.33595275878903,246.0,66419.0,0.0,2458.25244140625,1.0,279.1434326171875,283.33154296875,299.92529296875,304.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,33433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198345899581909,1.0,0.0,0.0,3.792421817779541,3.792446851730346,9.596802783562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9013671875,0.0,1677.51171875,1895.4371337890625,0.0,2654.036865234375,0.9352704882621764,1.0,0.0,3.0,1.0,0.0
17756400,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7106422781944275,0.3108629584312439,0.2860023379325866,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,1.0,0.8480031490325928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7629708051681519,0.3911728858947754,0.278177410364151,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7606273889541626,0.3874610066413879,0.3731390833854675,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.506102442741394,0.1183211281895637,0.5672866702079773,285.0079345703125,284.95001220703125,300.3851928710937,296.94677734375,298.41339111328125,297.13092041015625,285.00592041015625,1.0,0.6023473143577576,0.5437934398651123,0.5437934398651123,1.0,1.0,-2.82457971572876,1.1089783906936646,1.7156013250350952,0.4713713526725769,0.978750705718994,0.978750705718994,0.0,244.33595275878903,246.0,66419.0,0.0,2458.25244140625,1.0,279.1434326171875,283.33154296875,299.92529296875,304.1898803710937,293.1499938964844,293.1499938964844,278.8500061035156,33433.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198345899581909,1.0,0.0,0.0,3.792421817779541,3.792446851730346,9.596802783562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.9013671875,0.0,1677.51171875,1895.4371337890625,0.0,2654.036865234375,0.9352704882621764,1.0,0.0,3.0,1.0,0.0
17756460,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7100586891174316,0.310299813747406,0.2857546508312225,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8493062853813171,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7626745104789734,0.391042560338974,0.2782782614231109,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603996396064758,0.3874674439430237,0.373372882604599,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5057305097579956,0.1181515231728553,0.5670246481895447,284.8992614746094,284.95001220703125,300.4384765625,296.97125244140625,298.4327697753906,297.1316833496094,284.9021301269531,1.0,0.6029176115989685,0.5425305962562561,0.5425305962562561,1.0,1.0,-2.8259356021881104,1.1077462434768677,1.718189358711243,0.4696335196495056,0.879399299621582,0.879399299621582,0.0,244.9674835205078,249.0,67037.0859375,0.0,2463.721435546875,1.0,278.856689453125,283.2111511230469,299.98297119140625,304.3602294921875,293.1499938964844,293.1499938964844,279.1499938964844,38764.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257639408111572,1.0,0.0,0.0,3.677441358566284,3.677466154098511,9.023702887134276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.12890625,0.0,1584.7509765625,1895.4371337890625,0.0,2709.04833984375,0.9138585925102234,1.0,0.0,3.0,1.0,0.0
17756520,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7100586891174316,0.310299813747406,0.2857546508312225,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,1.0,0.8493062853813171,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7626745104789734,0.391042560338974,0.2782782614231109,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7603996396064758,0.3874674439430237,0.373372882604599,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.5057305097579956,0.1181515231728553,0.5670246481895447,284.8992614746094,284.95001220703125,300.4384765625,296.97125244140625,298.4327697753906,297.1316833496094,284.9021301269531,1.0,0.6029176115989685,0.5425305962562561,0.5425305962562561,1.0,1.0,-2.8259356021881104,1.1077462434768677,1.718189358711243,0.4696335196495056,0.879399299621582,0.879399299621582,0.0,244.9674835205078,249.0,67037.0859375,0.0,2463.721435546875,1.0,278.856689453125,283.2111511230469,299.98297119140625,304.3602294921875,293.1499938964844,293.1499938964844,279.1499938964844,38764.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257639408111572,1.0,0.0,0.0,3.677441358566284,3.677466154098511,9.023702887134276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.12890625,0.0,1584.7509765625,1895.4371337890625,0.0,2709.04833984375,0.9138585925102234,1.0,0.0,3.0,1.0,0.0
17756580,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7094120979309082,0.3106644451618194,0.2858754396438598,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,1.0,0.8519152402877808,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7622476816177368,0.3918265402317047,0.27866131067276,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.759990930557251,0.3882217407226562,0.373908519744873,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5051737427711487,0.1182076185941696,0.5670632123947144,285.0174255371094,284.95001220703125,300.4917297363281,296.9956359863281,298.4535217285156,297.13446044921875,285.0154113769531,1.0,0.6042377352714539,0.5412677526473999,0.5412677526473999,1.0,1.0,-2.8303611278533936,1.107853651046753,1.722507357597351,0.4684631526470184,0.9878641366958618,0.9878641366958618,0.0,246.30422973632807,252.0,66610.8125,0.0,2478.093505859375,1.0,279.1434631347656,283.334716796875,299.9761657714844,304.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,33178.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818442702293396,1.0,0.0,0.0,3.800683498382568,3.800708532333374,9.638661140343174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.853515625,0.0,1685.380859375,1895.4371337890625,0.0,2641.148193359375,0.9369928240776062,1.0,0.0,3.0,1.0,0.0
17756640,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7094120979309082,0.3106644451618194,0.2858754396438598,297.5799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,1.0,0.8519152402877808,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7622476816177368,0.3918265402317047,0.27866131067276,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.759990930557251,0.3882217407226562,0.373908519744873,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5051737427711487,0.1182076185941696,0.5670632123947144,285.0174255371094,284.95001220703125,300.4917297363281,296.9956359863281,298.4535217285156,297.13446044921875,285.0154113769531,1.0,0.6042377352714539,0.5412677526473999,0.5412677526473999,1.0,1.0,-2.8303611278533936,1.107853651046753,1.722507357597351,0.4684631526470184,0.9878641366958618,0.9878641366958618,0.0,246.30422973632807,252.0,66610.8125,0.0,2478.093505859375,1.0,279.1434631347656,283.334716796875,299.9761657714844,304.2503356933594,293.1499938964844,293.1499938964844,278.8500061035156,33178.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818442702293396,1.0,0.0,0.0,3.800683498382568,3.800708532333374,9.638661140343174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11170.853515625,0.0,1685.380859375,1895.4371337890625,0.0,2641.148193359375,0.9369928240776062,1.0,0.0,3.0,1.0,0.0
17756700,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7090028524398804,0.3104811310768127,0.2859746217727661,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,1.0,0.8536302447319031,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7619544267654419,0.3918858468532562,0.2788974940776825,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7596995234489441,0.388312965631485,0.3742245435714721,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.5048921704292297,0.1181626394391059,0.5673410892486572,284.87506103515625,284.95001220703125,300.5183410644531,297.0077819824219,298.46343994140625,297.1351013183594,284.87017822265625,1.0,0.6051229238510132,0.5406363010406494,0.5406363010406494,1.0,1.0,-2.833540439605713,1.1083146333694458,1.7252259254455566,0.4681179523468017,0.8931199312210083,0.8931199312210083,0.0,247.19972229003903,252.0,67592.671875,0.0,2488.123291015625,1.0,278.894287109375,283.1736145019531,300.0364074707031,304.49285888671875,293.1499938964844,293.1499938964844,278.8500061035156,36890.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239917159080505,1.0,0.0,0.0,3.781688451766968,3.781713962554932,9.542557108943583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.4931640625,0.0,1691.57470703125,1895.4371337890625,0.0,2692.588623046875,0.933394968509674,1.0,0.0,3.0,1.0,0.0
17756760,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.708069384098053,0.3101146817207336,0.2857076525688171,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,1.0,0.8560546040534973,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7612080574035645,0.3917630612850189,0.2788607180118561,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7589910626411438,0.3882387578487396,0.3742226958274841,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.5042594075202942,0.1180022060871124,0.5670051574707031,284.9000549316406,284.95001220703125,300.5449523925781,297.0199279785156,298.4723815917969,297.1344299316406,284.90289306640625,1.0,0.6060474514961243,0.539933979511261,0.539933979511261,1.0,1.0,-2.835684061050415,1.1082245111465454,1.72745943069458,0.4674367904663086,0.8868229389190674,0.8868229389190674,0.0,248.38204956054688,240.0,67377.8046875,0.0,2497.696044921875,1.0,278.8568115234375,283.20379638671875,300.0347595214844,304.4338073730469,293.1499938964844,293.1499938964844,279.1499938964844,38462.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250131607055664,1.0,0.0,0.0,3.7024831771850586,3.702508211135864,9.147017294708348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.0048828125,0.0,1611.037109375,1895.4371337890625,0.0,2702.07373046875,0.9190713763237,1.0,0.0,3.0,1.0,0.0
17756820,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7096754908561707,0.3104313910007477,0.2856515645980835,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,1.0,0.8503334522247314,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.763153612613678,0.3925509452819824,0.2791435718536377,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7608970403671265,0.3889358341693878,0.3745670318603515,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5051477551460266,0.1179679855704307,0.5659306645393372,285.0104064941406,284.95001220703125,300.5981750488281,297.0440673828125,298.4913024902344,297.135986328125,285.0076904296875,1.0,0.6031506061553955,0.5385292768478394,0.5385292768478394,1.0,1.0,-2.8282182216644287,1.1029088497161863,1.7253093719482422,0.463688850402832,0.9889273643493652,0.9889273643493652,0.0,245.489013671875,243.0,66724.3046875,0.0,2470.330810546875,1.0,279.14361572265625,283.3228454589844,300.02520751953125,304.3139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817903459072113,1.0,0.0,0.0,3.818702459335327,3.818727731704712,9.73027113104763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.994140625,0.0,1708.467529296875,1895.4371337890625,0.0,2636.156982421875,0.9411384463310242,1.0,0.0,3.0,1.0,0.0
17756880,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7096754908561707,0.3104313910007477,0.2856515645980835,297.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9990000128746032,1.0,0.8503334522247314,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.763153612613678,0.3925509452819824,0.2791435718536377,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7608970403671265,0.3889358341693878,0.3745670318603515,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.5051477551460266,0.1179679855704307,0.5659306645393372,285.0104064941406,284.95001220703125,300.5981750488281,297.0440673828125,298.4913024902344,297.135986328125,285.0076904296875,1.0,0.6031506061553955,0.5385292768478394,0.5385292768478394,1.0,1.0,-2.8282182216644287,1.1029088497161863,1.7253093719482422,0.463688850402832,0.9889273643493652,0.9889273643493652,0.0,245.489013671875,243.0,66724.3046875,0.0,2470.330810546875,1.0,279.14361572265625,283.3228454589844,300.02520751953125,304.3139038085937,293.1499938964844,293.1499938964844,278.8500061035156,33366.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817903459072113,1.0,0.0,0.0,3.818702459335327,3.818727731704712,9.73027113104763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.994140625,0.0,1708.467529296875,1895.4371337890625,0.0,2636.156982421875,0.9411384463310242,1.0,0.0,3.0,1.0,0.0
17756940,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7099695205688477,0.3098843097686767,0.2853647470474243,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,1.0,0.8484577536582947,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7638372182846069,0.3925316035747528,0.2792807221412658,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7615653276443481,0.3889313042163849,0.3747366964817047,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5054038166999817,0.1178342327475547,0.5654628276824951,284.8936767578125,284.95001220703125,300.6513671875,297.0681457519531,298.5096740722656,297.1364440917969,284.8966979980469,1.0,0.6025395393371582,0.5371245741844177,0.5371245741844177,1.0,1.0,-2.8254153728485107,1.0996376276016235,1.7257777452468872,0.4606513082981109,0.8821784257888794,0.8821784257888794,0.0,244.5137634277344,246.0,67255.09375,0.0,2460.644287109375,1.0,278.85650634765625,283.19744873046875,300.07940673828125,304.4743347167969,293.1499938964844,293.1499938964844,279.1499938964844,38914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237185478210449,1.0,0.0,0.0,3.70055890083313,3.700583934783936,9.137510801338068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4765625,0.0,1612.257568359375,1895.4371337890625,0.0,2690.052734375,0.9190621972084044,1.0,0.0,3.0,1.0,0.0
17757000,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7099695205688477,0.3098843097686767,0.2853647470474243,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,1.0,0.8484577536582947,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7638372182846069,0.3925316035747528,0.2792807221412658,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7615653276443481,0.3889313042163849,0.3747366964817047,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5054038166999817,0.1178342327475547,0.5654628276824951,284.8936767578125,284.95001220703125,300.6513671875,297.0681457519531,298.5096740722656,297.1364440917969,284.8966979980469,1.0,0.6025395393371582,0.5371245741844177,0.5371245741844177,1.0,1.0,-2.8254153728485107,1.0996376276016235,1.7257777452468872,0.4606513082981109,0.8821784257888794,0.8821784257888794,0.0,244.5137634277344,246.0,67255.09375,0.0,2460.644287109375,1.0,278.85650634765625,283.19744873046875,300.07940673828125,304.4743347167969,293.1499938964844,293.1499938964844,279.1499938964844,38914.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237185478210449,1.0,0.0,0.0,3.70055890083313,3.700583934783936,9.137510801338068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.4765625,0.0,1612.257568359375,1895.4371337890625,0.0,2690.052734375,0.9190621972084044,1.0,0.0,3.0,1.0,0.0
17757060,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7098900675773621,0.310307502746582,0.2854925394058227,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,1.0,0.8491142392158508,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7640570402145386,0.3934779465198517,0.2797392010688782,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7617161870002747,0.3897144496440887,0.3752515912055969,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5053455233573914,0.1179915592074394,0.5657225251197815,285.0157165527344,284.95001220703125,300.7045288085937,297.0921325683594,298.5303039550781,297.1396484375,285.0137939453125,1.0,0.6031032204627991,0.5359222292900085,0.5359222292900085,1.0,1.0,-2.827832698822021,1.0988963842391968,1.7289361953735352,0.4590569734573364,0.9910428524017334,0.9910428524017334,0.0,244.8860015869141,249.0,66759.6015625,0.0,2466.767333984375,1.0,279.1435852050781,283.3257141113281,300.07147216796875,304.3573913574219,293.1499938964844,293.1499938964844,278.8500061035156,33322.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161302208900452,1.0,0.0,0.0,3.8173770904541016,3.8174021244049072,9.723516996018589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.576171875,0.0,1706.5234375,1895.4371337890625,0.0,2619.756591796875,0.9408642053604126,1.0,0.0,3.0,1.0,0.0
17757120,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7098900675773621,0.310307502746582,0.2854925394058227,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,1.0,0.8491142392158508,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7640570402145386,0.3934779465198517,0.2797392010688782,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7617161870002747,0.3897144496440887,0.3752515912055969,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.5053455233573914,0.1179915592074394,0.5657225251197815,285.0157165527344,284.95001220703125,300.7045288085937,297.0921325683594,298.5303039550781,297.1396484375,285.0137939453125,1.0,0.6031032204627991,0.5359222292900085,0.5359222292900085,1.0,1.0,-2.827832698822021,1.0988963842391968,1.7289361953735352,0.4590569734573364,0.9910428524017334,0.9910428524017334,0.0,244.8860015869141,249.0,66759.6015625,0.0,2466.767333984375,1.0,279.1435852050781,283.3257141113281,300.07147216796875,304.3573913574219,293.1499938964844,293.1499938964844,278.8500061035156,33322.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161302208900452,1.0,0.0,0.0,3.8173770904541016,3.8174021244049072,9.723516996018589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.576171875,0.0,1706.5234375,1895.4371337890625,0.0,2619.756591796875,0.9408642053604126,1.0,0.0,3.0,1.0,0.0
17757180,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7089726328849792,0.3098292946815491,0.2853666841983795,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,1.0,0.8519201874732971,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7634983062744141,0.3935941457748413,0.2800456285476684,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7611080408096313,0.389772891998291,0.3755817115306854,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5048643946647644,0.1179175600409507,0.5661194920539856,284.89874267578125,284.95001220703125,300.7577209472656,297.1159973144531,298.5493469238281,297.1402587890625,284.90167236328125,1.0,0.6044657826423645,0.5347198843955994,0.5347198843955994,1.0,1.0,-2.8322975635528564,1.099015712738037,1.7332817316055298,0.4580253660678863,0.889082133769989,0.889082133769989,0.0,246.32020568847656,252.0,67507.8671875,0.0,2481.686767578125,1.0,278.8564758300781,283.1955871582031,300.1298217773437,304.53839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38546.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224951028823853,1.0,0.0,0.0,3.7161824703216553,3.71620774269104,9.214830924975104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8251953125,0.0,1627.455810546875,1895.4371337890625,0.0,2678.700439453125,0.9222435355186462,1.0,0.0,3.0,1.0,0.0
17757240,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7089726328849792,0.3098292946815491,0.2853666841983795,297.59295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,1.0,0.8519201874732971,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7634983062744141,0.3935941457748413,0.2800456285476684,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7611080408096313,0.389772891998291,0.3755817115306854,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.5048643946647644,0.1179175600409507,0.5661194920539856,284.89874267578125,284.95001220703125,300.7577209472656,297.1159973144531,298.5493469238281,297.1402587890625,284.90167236328125,1.0,0.6044657826423645,0.5347198843955994,0.5347198843955994,1.0,1.0,-2.8322975635528564,1.099015712738037,1.7332817316055298,0.4580253660678863,0.889082133769989,0.889082133769989,0.0,246.32020568847656,252.0,67507.8671875,0.0,2481.686767578125,1.0,278.8564758300781,283.1955871582031,300.1298217773437,304.53839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38546.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224951028823853,1.0,0.0,0.0,3.7161824703216553,3.71620774269104,9.214830924975104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.8251953125,0.0,1627.455810546875,1895.4371337890625,0.0,2678.700439453125,0.9222435355186462,1.0,0.0,3.0,1.0,0.0
17757300,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.708345890045166,0.30995973944664,0.2852873206138611,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,1.0,0.8538436889648438,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7630559802055359,0.3940150141716003,0.2801876962184906,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.760634183883667,0.3900912404060364,0.3757192194461822,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.5044220685958862,0.1179258450865745,0.5660401582717896,285.0310363769531,284.95001220703125,300.7843017578125,297.1278991699219,298.55908203125,297.1408996582031,285.0348815917969,1.0,0.6053146123886108,0.5341187119483948,0.5341187119483948,1.0,1.0,-2.834751605987549,1.0991677045822144,1.7355839014053345,0.4575278162956238,0.9816921949386596,0.9816921949386596,0.0,247.2836456298828,252.0,66827.234375,0.0,2490.754150390625,1.0,279.103759765625,283.3390197753906,300.0966491699219,304.3419494628906,293.1499938964844,293.1499938964844,279.1499938964844,34090.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168383836746216,1.0,0.0,0.0,3.765140295028688,3.765165090560913,9.459226362196204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.080078125,0.0,1650.3399658203125,1895.4371337890625,0.0,2626.30419921875,0.931518256664276,1.0,0.0,3.0,1.0,0.0
17757360,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7080850601196289,0.3102639615535736,0.285559594631195,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,1.0,0.8555569052696228,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7629258036613464,0.3946265876293182,0.2806053161621094,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7604292035102844,0.3905674815177917,0.3761651813983917,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.5041964054107666,0.1180198937654495,0.5664815902709961,285.0231628417969,284.95001220703125,300.8108825683594,297.1398010253906,298.5693054199219,297.1424255371094,285.0213928222656,1.0,0.6063110828399658,0.5334406495094299,0.5334406495094299,1.0,1.0,-2.8387043476104736,1.0998481512069702,1.7388561964035034,0.4572463631629944,1.0,1.0,0.0,248.20977783203125,240.0,67088.671875,0.0,2502.355224609375,1.0,279.1435241699219,283.3250732421875,300.1219482421875,304.42828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33185.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155274391174316,1.0,0.0,0.0,3.836609363555908,3.836634874343872,9.821741286941688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.4814453125,0.0,1728.727294921875,1895.4371337890625,0.0,2614.185302734375,0.9452192187309264,1.0,0.0,3.0,1.0,0.0
17757420,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7089733481407166,0.3099068999290466,0.2854942977428436,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9990000128746032,1.0,0.8522986173629761,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.76413893699646,0.3947489261627197,0.280878871679306,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7615476846694946,0.3905961215496063,0.3764066100120544,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5048251152038574,0.1179182529449462,0.5662503838539124,284.8691101074219,284.95001220703125,300.8491516113281,297.1568908691406,298.58184814453125,297.1421813964844,284.8718566894531,1.0,0.6046187281608582,0.5324642062187195,0.5324642062187195,1.0,1.0,-2.835071086883545,1.0967587232589722,1.7383123636245728,0.4551291167736053,0.8893422484397888,0.8893422484397888,0.0,246.59413146972656,240.0,67817.125,0.0,2487.991943359375,1.0,278.86920166015625,283.16162109375,300.1834411621094,304.6422424316406,293.1499938964844,293.1499938964844,278.8500061035156,38653.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221275210380554,1.0,0.0,0.0,3.773223161697388,3.77324891090393,9.499883049102208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.1484375,0.0,1695.1566162109375,1895.4371337890625,0.0,2675.29052734375,0.9336751699447632,1.0,0.0,3.0,1.0,0.0
17757480,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.70941561460495,0.3097321689128876,0.2852652370929718,297.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,1.0,0.850084662437439,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7647559642791748,0.3947571516036987,0.280830442905426,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7621403932571411,0.390565276145935,0.3763138949871063,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.5051376223564148,0.117845244705677,0.5657341480255127,284.88970947265625,284.95001220703125,300.8640441894531,297.1635131835937,298.5863647460937,297.1416931152344,284.891845703125,1.0,0.6034828424453735,0.5320844650268555,0.5320844650268555,1.0,1.0,-2.8313474655151367,1.0945687294006348,1.736778736114502,0.4537674188613891,0.8896228671073914,0.8896228671073914,0.0,245.4476776123047,243.0,67656.4375,0.0,2475.775634765625,1.0,278.85693359375,283.18121337890625,300.1774597167969,304.6032409667969,293.1499938964844,293.1499938964844,279.1499938964844,38731.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822024941444397,1.0,0.0,0.0,3.737398386001587,3.737423658370972,9.32034652123548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.7041015625,0.0,1653.5252685546875,1895.4371337890625,0.0,2674.33935546875,0.9268625378608704,1.0,0.0,3.0,1.0,0.0
17757540,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7101362347602844,0.3101549446582794,0.2853270173072815,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,1.0,0.8477652668952942,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7659050822257996,0.3958364725112915,0.2813299000263214,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7631182074546814,0.3913284242153168,0.3767436146736145,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.505608081817627,0.1180038899183273,0.5656231641769409,285.0132141113281,284.95001220703125,300.9172058105469,297.1871337890625,298.605712890625,297.14422607421875,285.01129150390625,1.0,0.6029199957847595,0.5307282209396362,0.5307282209396362,1.0,1.0,-2.8295998573303223,1.0917526483535769,1.7378472089767456,0.4509956538677215,0.996990442276001,0.996990442276001,0.0,244.31280517578125,246.0,67021.1484375,0.0,2467.197021484375,1.0,279.143798828125,283.31414794921875,300.1662292480469,304.4725952148437,293.1499938964844,293.1499938964844,278.8500061035156,33490.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143892288208008,1.0,0.0,0.0,3.8430540561676025,3.8430795669555664,9.854765039563065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.3203125,0.0,1738.978515625,1895.4371337890625,0.0,2603.670654296875,0.9467809796333312,1.0,0.0,3.0,1.0,0.0
17757600,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7101362347602844,0.3101549446582794,0.2853270173072815,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,1.0,0.8477652668952942,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7659050822257996,0.3958364725112915,0.2813299000263214,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7631182074546814,0.3913284242153168,0.3767436146736145,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.505608081817627,0.1180038899183273,0.5656231641769409,285.0132141113281,284.95001220703125,300.9172058105469,297.1871337890625,298.605712890625,297.14422607421875,285.01129150390625,1.0,0.6029199957847595,0.5307282209396362,0.5307282209396362,1.0,1.0,-2.8295998573303223,1.0917526483535769,1.7378472089767456,0.4509956538677215,0.996990442276001,0.996990442276001,0.0,244.31280517578125,246.0,67021.1484375,0.0,2467.197021484375,1.0,279.143798828125,283.31414794921875,300.1662292480469,304.4725952148437,293.1499938964844,293.1499938964844,278.8500061035156,33490.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143892288208008,1.0,0.0,0.0,3.8430540561676025,3.8430795669555664,9.854765039563065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.3203125,0.0,1738.978515625,1895.4371337890625,0.0,2603.670654296875,0.9467809796333312,1.0,0.0,3.0,1.0,0.0
17757660,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7097380757331848,0.3096897006034851,0.2851880192756653,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,1.0,0.8487362265586853,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7659741640090942,0.3961237072944641,0.2817282676696777,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7630249261856079,0.3913737535476684,0.3770360052585602,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.505567193031311,0.1180075481534004,0.5661463141441345,284.8949279785156,284.95001220703125,300.97039794921875,297.210693359375,298.6244506835937,297.14501953125,284.89801025390625,1.0,0.6035570502281189,0.5295457243919373,0.5295457243919373,1.0,1.0,-2.832059144973755,1.0909674167633057,1.7410917282104492,0.4495415687561035,0.8919113874435425,0.8919113874435425,0.0,244.8384246826172,249.0,67722.2265625,0.0,2474.141845703125,1.0,278.8563232421875,283.18377685546875,300.22314453125,304.6477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38694.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204429149627686,1.0,0.0,0.0,3.7377638816833496,3.7377893924713135,9.322170058112532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0380859375,0.0,1653.6649169921875,1895.4371337890625,0.0,2659.67333984375,0.9271426796913148,1.0,0.0,3.0,1.0,0.0
17757720,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7097380757331848,0.3096897006034851,0.2851880192756653,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,1.0,0.8487362265586853,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7659741640090942,0.3961237072944641,0.2817282676696777,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7630249261856079,0.3913737535476684,0.3770360052585602,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.505567193031311,0.1180075481534004,0.5661463141441345,284.8949279785156,284.95001220703125,300.97039794921875,297.210693359375,298.6244506835937,297.14501953125,284.89801025390625,1.0,0.6035570502281189,0.5295457243919373,0.5295457243919373,1.0,1.0,-2.832059144973755,1.0909674167633057,1.7410917282104492,0.4495415687561035,0.8919113874435425,0.8919113874435425,0.0,244.8384246826172,249.0,67722.2265625,0.0,2474.141845703125,1.0,278.8563232421875,283.18377685546875,300.22314453125,304.6477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38694.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204429149627686,1.0,0.0,0.0,3.7377638816833496,3.7377893924713135,9.322170058112532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.0380859375,0.0,1653.6649169921875,1895.4371337890625,0.0,2659.67333984375,0.9271426796913148,1.0,0.0,3.0,1.0,0.0
17757780,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.709194540977478,0.3101295232772827,0.2853614091873169,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,1.0,0.8511369824409485,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7658706307411194,0.3973709344863891,0.2824107110500335,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7626728415489197,0.3921499252319336,0.3775759041309356,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.505286455154419,0.1182278990745544,0.566889762878418,285.024169921875,284.95001220703125,301.0235900878906,297.2341613769531,298.64453125,297.14776611328125,285.0226135253906,1.0,0.6049654483795166,0.5283632278442383,0.5283632278442383,1.0,1.0,-2.837509632110596,1.0914673805236816,1.7460423707962036,0.4486396014690399,1.0,1.0,0.0,246.12301635742188,252.0,67244.625,0.0,2490.14404296875,1.0,279.1438293457031,283.31866455078125,300.2152709960937,304.5338439941406,293.1499938964844,293.1499938964844,278.8500061035156,33407.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813254177570343,1.0,0.0,0.0,3.851447582244873,3.851473093032837,9.89785803540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.171875,0.0,1748.583984375,1895.4371337890625,0.0,2593.192626953125,0.9485876560211182,1.0,0.0,3.0,1.0,0.0
17757840,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.709194540977478,0.3101295232772827,0.2853614091873169,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,1.0,0.8511369824409485,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7658706307411194,0.3973709344863891,0.2824107110500335,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7626728415489197,0.3921499252319336,0.3775759041309356,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.505286455154419,0.1182278990745544,0.566889762878418,285.024169921875,284.95001220703125,301.0235900878906,297.2341613769531,298.64453125,297.14776611328125,285.0226135253906,1.0,0.6049654483795166,0.5283632278442383,0.5283632278442383,1.0,1.0,-2.837509632110596,1.0914673805236816,1.7460423707962036,0.4486396014690399,1.0,1.0,0.0,246.12301635742188,252.0,67244.625,0.0,2490.14404296875,1.0,279.1438293457031,283.31866455078125,300.2152709960937,304.5338439941406,293.1499938964844,293.1499938964844,278.8500061035156,33407.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813254177570343,1.0,0.0,0.0,3.851447582244873,3.851473093032837,9.89785803540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11339.171875,0.0,1748.583984375,1895.4371337890625,0.0,2593.192626953125,0.9485876560211182,1.0,0.0,3.0,1.0,0.0
17757900,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7088529467582703,0.309991180896759,0.2855026721954345,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,1.0,0.852739691734314,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7657595872879028,0.3976765275001526,0.282819390296936,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7624212503433228,0.3922562003135681,0.3779099881649017,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.5051529407501221,0.1182699203491211,0.5675480961799622,284.8800048828125,284.95001220703125,301.0501708984375,297.2458801269531,298.6541748046875,297.1484375,284.8746643066406,1.0,0.6059046983718872,0.5277719497680664,0.5277719497680664,1.0,1.0,-2.8412911891937256,1.0921568870544434,1.7491343021392822,0.448450893163681,0.9125160574913024,0.9125160574913024,0.0,246.99221801757807,252.0,68293.3046875,0.0,2501.16455078125,1.0,278.8938293457031,283.154052734375,300.2745056152344,304.7777709960937,293.1499938964844,293.1499938964844,278.8500061035156,36622.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187934160232544,1.0,0.0,0.0,3.83917498588562,3.839200973510742,9.834881211645552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.4755859375,0.0,1758.89208984375,1895.4371337890625,0.0,2644.39453125,0.9462921023368835,1.0,0.0,3.0,1.0,0.0
17757960,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7079617381095886,0.3096362650394439,0.2852603495121002,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,1.0,0.8550848364830017,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7651692032814026,0.3977682590484619,0.2829413414001465,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7617251873016357,0.3921603858470917,0.3779036998748779,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.5046541094779968,0.118187166750431,0.5675761103630066,284.8968811035156,284.95001220703125,301.0767822265625,297.257568359375,298.6627197265625,297.147705078125,284.8998413085937,1.0,0.6068848967552185,0.5271055698394775,0.5271055698394775,1.0,1.0,-2.843992233276367,1.0922669172286987,1.7517253160476685,0.4479217827320099,0.9009572863578796,0.9009572863578796,0.0,248.16183471679688,240.0,68114.34375,0.0,2511.71484375,1.0,278.8564453125,283.1767272949219,300.2731018066406,304.72283935546875,293.1499938964844,293.1499938964844,279.1499938964844,38333.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199047446250916,1.0,0.0,0.0,3.765705108642578,3.765730619430542,9.462064554099924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.3115234375,0.0,1683.75634765625,1895.4371337890625,0.0,2654.686767578125,0.9329636096954346,1.0,0.0,3.0,1.0,0.0
