time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7096360325813293,0.3100015223026275,0.2852336764335632,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,1.0,0.8492263555526733,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.767470121383667,0.3990397453308105,0.2835426926612854,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7636730074882507,0.3928473889827728,0.3782209753990173,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.5057963728904724,0.1183060109615325,0.5671718716621399,285.0186462402344,284.95001220703125,301.1300048828125,297.2808837890625,298.6807556152344,297.14910888671875,285.01690673828125,1.0,0.6040985584259033,0.5257728099822998,0.5257728099822998,1.0,1.0,-2.837552785873413,1.0873746871948242,1.750177979469299,0.4445408582687378,1.0,1.0,0.0,245.2553100585937,243.0,67388.4609375,0.0,2486.02783203125,1.0,279.1434020996094,283.3082580566406,300.2629699707031,304.5982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812965452671051,1.0,0.0,0.0,3.868622541427612,3.8686482906341553,9.986331406253155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.4482421875,0.0,1772.43603515625,1895.4371337890625,0.0,2590.5283203125,0.9527328610420228,1.0,0.0,3.0,1.0,0.0
17758080,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7096360325813293,0.3100015223026275,0.2852336764335632,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,1.0,0.8492263555526733,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.767470121383667,0.3990397453308105,0.2835426926612854,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7636730074882507,0.3928473889827728,0.3782209753990173,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.5057963728904724,0.1183060109615325,0.5671718716621399,285.0186462402344,284.95001220703125,301.1300048828125,297.2808837890625,298.6807556152344,297.14910888671875,285.01690673828125,1.0,0.6040985584259033,0.5257728099822998,0.5257728099822998,1.0,1.0,-2.837552785873413,1.0873746871948242,1.750177979469299,0.4445408582687378,1.0,1.0,0.0,245.2553100585937,243.0,67388.4609375,0.0,2486.02783203125,1.0,279.1434020996094,283.3082580566406,300.2629699707031,304.5982666015625,293.1499938964844,293.1499938964844,278.8500061035156,33751.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812965452671051,1.0,0.0,0.0,3.868622541427612,3.8686482906341553,9.986331406253155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.4482421875,0.0,1772.43603515625,1895.4371337890625,0.0,2590.5283203125,0.9527328610420228,1.0,0.0,3.0,1.0,0.0
17758140,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7100068926811218,0.3094910979270935,0.2849918305873871,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,1.0,0.8472190499305725,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7685092687606812,0.399491935968399,0.2840180695056915,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7643798589706421,0.3928131759166717,0.3783797323703766,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.5063078999519348,0.1183219403028488,0.5673866868019104,284.889892578125,284.95001220703125,301.1832580566406,297.3041687011719,298.69830322265625,297.1494140625,284.8924255371094,1.0,0.6036090850830078,0.5244400501251221,0.5244400501251221,1.0,1.0,-2.835860013961792,1.0845359563827517,1.751323938369751,0.4418618977069855,0.8963707089424133,0.8963707089424133,0.0,244.27088928222656,246.0,68050.421875,0.0,2478.24658203125,1.0,278.8568725585937,283.16827392578125,300.3157958984375,304.76513671875,293.1499938964844,293.1499938964844,279.1499938964844,38719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188076019287109,1.0,0.0,0.0,3.7697947025299072,3.76982045173645,9.482627660872822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.4658203125,0.0,1691.591796875,1895.4371337890625,0.0,2644.526123046875,0.934023141860962,1.0,0.0,3.0,1.0,0.0
17758200,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7100068926811218,0.3094910979270935,0.2849918305873871,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,1.0,0.8472190499305725,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7685092687606812,0.399491935968399,0.2840180695056915,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7643798589706421,0.3928131759166717,0.3783797323703766,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.5063078999519348,0.1183219403028488,0.5673866868019104,284.889892578125,284.95001220703125,301.1832580566406,297.3041687011719,298.69830322265625,297.1494140625,284.8924255371094,1.0,0.6036090850830078,0.5244400501251221,0.5244400501251221,1.0,1.0,-2.835860013961792,1.0845359563827517,1.751323938369751,0.4418618977069855,0.8963707089424133,0.8963707089424133,0.0,244.27088928222656,246.0,68050.421875,0.0,2478.24658203125,1.0,278.8568725585937,283.16827392578125,300.3157958984375,304.76513671875,293.1499938964844,293.1499938964844,279.1499938964844,38719.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188076019287109,1.0,0.0,0.0,3.7697947025299072,3.76982045173645,9.482627660872822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.4658203125,0.0,1691.591796875,1895.4371337890625,0.0,2644.526123046875,0.934023141860962,1.0,0.0,3.0,1.0,0.0
17758260,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7099654078483582,0.3099494278430938,0.285135805606842,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,1.0,0.847791314125061,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.769047200679779,0.4009360074996948,0.2848036289215088,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7645227909088135,0.3935666680335998,0.3788483440876007,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.5064660310745239,0.1186177358031272,0.5682507753372192,285.0245361328125,284.95001220703125,301.2365417480469,297.327392578125,298.7181701660156,297.15234375,285.0235900878906,1.0,0.6042877435684204,0.5233027935028076,0.5233027935028076,1.0,1.0,-2.839259386062622,1.0841598510742188,1.7550994157791138,0.4405465126037597,1.0,1.0,0.0,244.6477203369141,249.0,67465.265625,0.0,2486.1875,1.0,279.14361572265625,283.31109619140625,300.3075866699219,304.6429443359375,293.1499938964844,293.1499938964844,278.8500061035156,33749.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114170432090759,1.0,0.0,0.0,3.8699545860290527,3.869980335235596,9.993209459935315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.3828125,0.0,1774.0692138671875,1895.4371337890625,0.0,2576.24853515625,0.9530081152915956,1.0,0.0,3.0,1.0,0.0
17758320,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7099654078483582,0.3099494278430938,0.285135805606842,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,1.0,0.847791314125061,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.769047200679779,0.4009360074996948,0.2848036289215088,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7645227909088135,0.3935666680335998,0.3788483440876007,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.5064660310745239,0.1186177358031272,0.5682507753372192,285.0245361328125,284.95001220703125,301.2365417480469,297.327392578125,298.7181701660156,297.15234375,285.0235900878906,1.0,0.6042877435684204,0.5233027935028076,0.5233027935028076,1.0,1.0,-2.839259386062622,1.0841598510742188,1.7550994157791138,0.4405465126037597,1.0,1.0,0.0,244.6477203369141,249.0,67465.265625,0.0,2486.1875,1.0,279.14361572265625,283.31109619140625,300.3075866699219,304.6429443359375,293.1499938964844,293.1499938964844,278.8500061035156,33749.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114170432090759,1.0,0.0,0.0,3.8699545860290527,3.869980335235596,9.993209459935315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11398.3828125,0.0,1774.0692138671875,1895.4371337890625,0.0,2576.24853515625,0.9530081152915956,1.0,0.0,3.0,1.0,0.0
17758380,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7091169953346252,0.3095066249370575,0.285053938627243,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,1.0,0.850488007068634,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7688273787498474,0.4015486240386963,0.2854661047458648,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7639266848564148,0.3935916423797607,0.3791621029376983,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5062133073806763,0.1186843737959861,0.5692873597145081,284.8965148925781,284.95001220703125,301.28985595703125,297.3505249023437,298.7365417480469,297.1527709960937,284.8990173339844,1.0,0.6057717204093933,0.5221655964851379,0.5221655964851379,1.0,1.0,-2.844822883605957,1.084688663482666,1.760134220123291,0.4397704303264618,0.904916524887085,0.904916524887085,0.0,246.0762176513672,252.0,68344.875,0.0,2503.138427734375,1.0,278.85675048828125,283.16729736328125,300.3645935058594,304.83013916015625,293.1499938964844,293.1499938964844,278.54998779296875,38319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177832365036011,1.0,0.0,0.0,3.787111759185791,3.787137508392334,9.569946541887475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.224609375,0.0,1709.137939453125,1895.4371337890625,0.0,2635.044921875,0.9376535415649414,1.0,0.0,3.0,1.0,0.0
17758440,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7091169953346252,0.3095066249370575,0.285053938627243,297.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,1.0,0.850488007068634,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7688273787498474,0.4015486240386963,0.2854661047458648,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7639266848564148,0.3935916423797607,0.3791621029376983,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5062133073806763,0.1186843737959861,0.5692873597145081,284.8965148925781,284.95001220703125,301.28985595703125,297.3505249023437,298.7365417480469,297.1527709960937,284.8990173339844,1.0,0.6057717204093933,0.5221655964851379,0.5221655964851379,1.0,1.0,-2.844822883605957,1.084688663482666,1.760134220123291,0.4397704303264618,0.904916524887085,0.904916524887085,0.0,246.0762176513672,252.0,68344.875,0.0,2503.138427734375,1.0,278.85675048828125,283.16729736328125,300.3645935058594,304.83013916015625,293.1499938964844,293.1499938964844,278.54998779296875,38319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177832365036011,1.0,0.0,0.0,3.787111759185791,3.787137508392334,9.569946541887475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.224609375,0.0,1709.137939453125,1895.4371337890625,0.0,2635.044921875,0.9376535415649414,1.0,0.0,3.0,1.0,0.0
17758500,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.708317220211029,0.3091658353805542,0.2848316729068756,297.6370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9990000128746032,1.0,0.8525784611701965,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.7683688402175903,0.4017341136932373,0.2856588959693908,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.7632899284362793,0.3934747874736786,0.3791398704051971,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.5057550668716431,0.1186053082346916,0.5692843794822693,284.817138671875,284.95001220703125,301.3165283203125,297.3620910644531,298.7449645996094,297.1518249511719,284.8214111328125,1.0,0.606656014919281,0.5215970277786255,0.5215970277786255,1.0,1.0,-2.8472697734832764,1.0848054885864258,1.762464165687561,0.4392979443073272,0.8208873271942139,0.8208873271942139,0.0,247.1171722412109,252.0,68722.796875,0.0,2512.616455078125,1.0,278.5976867675781,283.07635498046875,300.389892578125,304.9666442871094,293.1499938964844,293.1499938964844,278.54998779296875,42773.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821386456489563,1.0,0.0,0.0,3.660773754119873,3.660799026489258,8.942089948504872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.251953125,0.0,1596.01904296875,1895.4371337890625,0.0,2668.41845703125,0.9101476073265076,1.0,0.0,3.0,1.0,0.0
17758560,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.707429051399231,0.3090052902698517,0.2845968604087829,297.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,1.0,0.8549278974533081,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7678265571594238,0.4021039009094238,0.2858427762985229,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7625620365142822,0.3934954702854156,0.379091203212738,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.505171537399292,0.1185315772891044,0.5690615773200989,284.8985595703125,284.95001220703125,301.3432006835937,297.3736267089844,298.7532653808594,297.1509094238281,284.90045166015625,1.0,0.607605516910553,0.5209529399871826,0.5209529399871826,1.0,1.0,-2.8497047424316406,1.0847986936569214,1.7649059295654297,0.43869149684906,0.8462085723876953,0.8462085723876953,0.0,248.27783203125,240.0,68503.75,0.0,2522.671142578125,1.0,278.5578308105469,283.14892578125,300.3743591308594,304.8599853515625,293.1499938964844,293.1499938964844,278.8500061035156,40307.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201258778572083,1.0,0.0,0.0,3.5656216144561768,3.565645456314087,8.483279998472426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.625,0.0,1472.786376953125,1895.4371337890625,0.0,2656.735595703125,0.8908780217170715,1.0,0.0,3.0,1.0,0.0
17758620,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7087914347648621,0.3094867765903473,0.2847413420677185,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,1.0,0.8506777882575989,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7697576284408569,0.4034730494022369,0.2865603566169739,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7640625238418579,0.3941715657711029,0.3794498443603515,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.5060341954231262,0.1186680346727371,0.5688673257827759,285.00457763671875,284.95001220703125,301.3858947753906,297.3920593261719,298.767578125,297.1521301269531,285.00164794921875,1.0,0.6056270003318787,0.5199224948883057,0.5199224948883057,1.0,1.0,-2.84584379196167,1.0814481973648071,1.7643955945968628,0.4362908601760864,0.9326127171516418,0.9326127171516418,0.0,246.19932556152344,240.0,67899.875,0.0,2505.586669921875,1.0,278.8329772949219,283.2630920410156,300.3585510253906,304.7133178710937,293.1499938964844,293.1499938964844,278.8500061035156,33709.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120435476303101,1.0,0.0,0.0,3.664517641067505,3.664541482925415,8.960390687207109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.0400390625,0.0,1532.171142578125,1895.4371337890625,0.0,2582.025146484375,0.9065313339233398,1.0,0.0,3.0,1.0,0.0
17758680,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7094454765319824,0.309579461812973,0.2848308384418487,297.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,1.0,0.848686933517456,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7705679535865784,0.4037928879261017,0.2867860198020935,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7647526860237122,0.3943270444869995,0.3795916736125946,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5064953565597534,0.1187253221869468,0.5689401626586914,284.99432373046875,284.95001220703125,301.3965759277344,297.39666748046875,298.771240234375,297.1526794433594,284.9932556152344,1.0,0.6048367023468018,0.5196648836135864,0.5196648836135864,1.0,1.0,-2.84408974647522,1.0802767276763916,1.7638131380081177,0.4355135858058929,0.9323419332504272,0.9323419332504272,0.0,245.2293701171875,243.0,67895.65625,0.0,2497.71630859375,1.0,278.841796875,283.2565612792969,300.3721923828125,304.7424011230469,293.1499938964844,293.1499938964844,278.54998779296875,34020.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117828369140625,1.0,0.0,0.0,3.675923347473145,3.675947189331055,9.016255262395134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.130859375,0.0,1547.2867431640625,1895.4371337890625,0.0,2579.620849609375,0.9094018936157228,1.0,0.0,3.0,1.0,0.0
17758740,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.710003137588501,0.3092961311340332,0.2847267091274261,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,1.0,0.8464439511299133,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7719054222106934,0.4046730101108551,0.2875047028064728,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7656044960021973,0.3944712877273559,0.3798565864562988,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5071852803230286,0.1188567206263542,0.5695300698280334,284.9158630371094,284.95001220703125,301.45001220703125,297.419677734375,298.7889404296875,297.1536560058594,284.91705322265625,1.0,0.6043922901153564,0.5183767676353455,0.5183767676353455,1.0,1.0,-2.843149185180664,1.0777651071548462,1.765384078025818,0.4329971671104431,0.8556059002876282,0.8556059002876282,0.0,244.1669006347656,246.0,68331.125,0.0,2490.889404296875,1.0,278.5577697753906,283.16424560546875,300.4262084960937,304.8955993652344,293.1499938964844,293.1499938964844,278.8500061035156,38618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165290355682373,1.0,0.0,0.0,3.545582294464112,3.545605659484864,8.388192895836255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.001953125,0.0,1439.1053466796875,1895.4371337890625,0.0,2623.443603515625,0.8846114277839661,1.0,0.0,3.0,1.0,0.0
17758800,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.710003137588501,0.3092961311340332,0.2847267091274261,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,1.0,0.8464439511299133,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7719054222106934,0.4046730101108551,0.2875047028064728,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7656044960021973,0.3944712877273559,0.3798565864562988,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5071852803230286,0.1188567206263542,0.5695300698280334,284.9158630371094,284.95001220703125,301.45001220703125,297.419677734375,298.7889404296875,297.1536560058594,284.91705322265625,1.0,0.6043922901153564,0.5183767676353455,0.5183767676353455,1.0,1.0,-2.843149185180664,1.0777651071548462,1.765384078025818,0.4329971671104431,0.8556059002876282,0.8556059002876282,0.0,244.1669006347656,246.0,68331.125,0.0,2490.889404296875,1.0,278.5577697753906,283.16424560546875,300.4262084960937,304.8955993652344,293.1499938964844,293.1499938964844,278.8500061035156,38618.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165290355682373,1.0,0.0,0.0,3.545582294464112,3.545605659484864,8.388192895836255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.001953125,0.0,1439.1053466796875,1895.4371337890625,0.0,2623.443603515625,0.8846114277839661,1.0,0.0,3.0,1.0,0.0
17758860,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7144167423248291,0.3139056861400604,0.2878026962280273,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8399202227592468,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7768781781196594,0.4105773866176605,0.2907537817955017,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7700455188751221,0.3995764851570129,0.3834998607635498,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5143901109695435,0.1239725798368454,0.5867081880569458,285.0284118652344,284.95001220703125,301.50390625,297.4396057128906,298.8387756347656,297.2024841308594,285.0270690917969,1.0,0.6062429547309875,0.5172696113586426,0.5172696113586426,1.0,1.0,-2.8679039478302,1.086448073387146,1.7814559936523438,0.4357128143310547,0.9668933749198914,0.9668933749198914,0.0,242.1312561035156,249.0,68504.3515625,0.0,2525.83251953125,1.0,278.842529296875,283.2752990722656,300.4248046875,304.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,32477.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101652264595032,1.0,0.0,0.0,3.695560216903688,3.6955840587615967,9.112841894420852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.919921875,0.0,1557.7674560546875,1895.4371337890625,0.0,2564.715087890625,0.9128366112709044,1.0,0.0,3.0,1.0,0.0
17758920,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7144167423248291,0.3139056861400604,0.2878026962280273,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9990000128746032,1.0,0.8399202227592468,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7768781781196594,0.4105773866176605,0.2907537817955017,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7700455188751221,0.3995764851570129,0.3834998607635498,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.5143901109695435,0.1239725798368454,0.5867081880569458,285.0284118652344,284.95001220703125,301.50390625,297.4396057128906,298.8387756347656,297.2024841308594,285.0270690917969,1.0,0.6062429547309875,0.5172696113586426,0.5172696113586426,1.0,1.0,-2.8679039478302,1.086448073387146,1.7814559936523438,0.4357128143310547,0.9668933749198914,0.9668933749198914,0.0,242.1312561035156,249.0,68504.3515625,0.0,2525.83251953125,1.0,278.842529296875,283.2752990722656,300.4248046875,304.81695556640625,293.1499938964844,293.1499938964844,278.54998779296875,32477.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101652264595032,1.0,0.0,0.0,3.695560216903688,3.6955840587615967,9.112841894420852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11630.919921875,0.0,1557.7674560546875,1895.4371337890625,0.0,2564.715087890625,0.9128366112709044,1.0,0.0,3.0,1.0,0.0
17758980,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7164855599403381,0.3155107200145721,0.2898092567920685,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,1.0,0.8382912278175354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7797099947929382,0.4136383235454559,0.293310284614563,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7724777460098267,0.4020221829414367,0.3863568902015686,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5204272866249084,0.1272760480642318,0.6034420132637024,284.9242858886719,284.95001220703125,301.5586853027344,297.45367431640625,298.874755859375,297.2287292480469,284.9264831542969,1.0,0.6095708012580872,0.5161623954772949,0.5161623954772949,1.0,1.0,-2.8949854373931885,1.0960296392440796,1.7989557981491089,0.4392915070056915,0.8882624506950378,0.8882624506950378,0.0,242.42575073242188,252.0,69857.59375,0.0,2576.96728515625,1.0,278.5571594238281,283.1444091796875,300.4786071777344,305.0393981933594,293.1499938964844,293.1499938964844,278.8500061035156,37175.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187256455421448,1.0,0.0,0.0,3.639164447784424,3.639188766479492,8.836833558234503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8828125,0.0,1529.9183349609375,1895.4371337890625,0.0,2643.76708984375,0.9041538238525392,1.0,0.0,3.0,1.0,0.0
17759040,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.7164855599403381,0.3155107200145721,0.2898092567920685,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.9990000128746032,1.0,0.8382912278175354,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7797099947929382,0.4136383235454559,0.293310284614563,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7724777460098267,0.4020221829414367,0.3863568902015686,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.5204272866249084,0.1272760480642318,0.6034420132637024,284.9242858886719,284.95001220703125,301.5586853027344,297.45367431640625,298.874755859375,297.2287292480469,284.9264831542969,1.0,0.6095708012580872,0.5161623954772949,0.5161623954772949,1.0,1.0,-2.8949854373931885,1.0960296392440796,1.7989557981491089,0.4392915070056915,0.8882624506950378,0.8882624506950378,0.0,242.42575073242188,252.0,69857.59375,0.0,2576.96728515625,1.0,278.5571594238281,283.1444091796875,300.4786071777344,305.0393981933594,293.1499938964844,293.1499938964844,278.8500061035156,37175.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187256455421448,1.0,0.0,0.0,3.639164447784424,3.639188766479492,8.836833558234503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.8828125,0.0,1529.9183349609375,1895.4371337890625,0.0,2643.76708984375,0.9041538238525392,1.0,0.0,3.0,1.0,0.0
17759100,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7167104482650757,0.3163133263587951,0.2904127240180969,297.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9990000128746032,1.0,0.8392196297645569,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7802892327308655,0.4151552021503448,0.2942756712436676,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7728488445281982,0.4031389951705932,0.3873354792594909,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.5222986340522766,0.1285829991102218,0.6096335053443909,285.0470275878906,284.95001220703125,301.5863952636719,297.4586181640625,298.8897705078125,297.2369689941406,285.05029296875,1.0,0.611412763595581,0.5156087875366211,0.5156087875366211,1.0,1.0,-2.906604528427124,1.099998116493225,1.806606411933899,0.4406251907348633,0.9813622236251832,0.9813622236251832,0.0,243.2821502685547,252.0,69450.484375,0.0,2602.761474609375,1.0,278.80224609375,283.27423095703125,300.4423522949219,304.8585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33066.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147793412208557,1.0,0.0,0.0,3.706907272338867,3.706931352615357,9.16888950541761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.2841796875,0.0,1575.1156005859375,1895.4371337890625,0.0,2607.27392578125,0.9175984263420104,1.0,0.0,3.0,1.0,0.0
17759160,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7170185446739197,0.3171422779560089,0.291206806898117,297.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,1.0,0.8403909206390381,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7809279561042786,0.4167183935642242,0.2953942120075226,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7732319831848145,0.4042585492134094,0.3884456753730774,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.523971438407898,0.1297859102487564,0.6154221296310425,285.0353088378906,284.95001220703125,301.6142883300781,297.4622802734375,298.9030456542969,297.24371337890625,285.03350830078125,1.0,0.6133667230606079,0.5147007703781128,0.5147007703781128,1.0,1.0,-2.9186034202575684,1.1035435199737549,1.8150599002838133,0.441456139087677,1.0,1.0,0.0,244.26454162597656,255.0,69921.7578125,0.0,2630.06689453125,1.0,278.8431091308594,283.25390625,300.4592590332031,304.9532165527344,293.1499938964844,293.1499938964844,278.54998779296875,32389.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149683475494385,1.0,0.0,0.0,3.791254997253418,3.791279792785645,9.590897889211192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.12890625,0.0,1668.0123291015625,1895.4371337890625,0.0,2609.019775390625,0.9344115853309632,1.0,0.0,3.0,1.0,0.0
17759220,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.716352641582489,0.3175013661384582,0.2919166684150696,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,1.0,0.8448725938796997,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7809244394302368,0.4185424447059631,0.296965628862381,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7727685570716858,0.4053066670894623,0.3898245990276336,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5258230566978455,0.1314038634300232,0.6241934895515442,284.9072570800781,284.95001220703125,301.67059326171875,297.4657592773437,298.92364501953125,297.2480773925781,284.9093933105469,1.0,0.6172860264778137,0.5128847360610962,0.5128847360610962,1.0,1.0,-2.938939094543457,1.108951449394226,1.8299875259399407,0.4423242807388305,0.9050127863883972,0.9050127863883972,0.0,247.0646514892578,258.0,71118.421875,0.0,2682.454833984375,1.0,278.5570678710937,283.1033935546875,300.49237060546875,305.144775390625,293.1499938964844,293.1499938964844,278.25,37412.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237460255622864,1.0,0.0,0.0,3.737481832504273,3.737506866455078,9.32076261506154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.67578125,0.0,1643.514404296875,1895.4371337890625,0.0,2690.30810546875,0.9259753227233888,1.0,0.0,3.0,1.0,0.0
17759280,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.716352641582489,0.3175013661384582,0.2919166684150696,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9990000128746032,1.0,0.8448725938796997,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7809244394302368,0.4185424447059631,0.296965628862381,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7727685570716858,0.4053066670894623,0.3898245990276336,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.5258230566978455,0.1314038634300232,0.6241934895515442,284.9072570800781,284.95001220703125,301.67059326171875,297.4657592773437,298.92364501953125,297.2480773925781,284.9093933105469,1.0,0.6172860264778137,0.5128847360610962,0.5128847360610962,1.0,1.0,-2.938939094543457,1.108951449394226,1.8299875259399407,0.4423242807388305,0.9050127863883972,0.9050127863883972,0.0,247.0646514892578,258.0,71118.421875,0.0,2682.454833984375,1.0,278.5570678710937,283.1033935546875,300.49237060546875,305.144775390625,293.1499938964844,293.1499938964844,278.25,37412.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237460255622864,1.0,0.0,0.0,3.737481832504273,3.737506866455078,9.32076261506154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.67578125,0.0,1643.514404296875,1895.4371337890625,0.0,2690.30810546875,0.9259753227233888,1.0,0.0,3.0,1.0,0.0
17759340,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7149159908294678,0.3177072405815124,0.2921367287635803,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8507513403892517,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7801308035850525,0.4202044308185577,0.2981416583061218,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7714943289756775,0.4060745537281036,0.3906211256980896,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5262390971183777,0.1324464976787567,0.629778265953064,284.9034118652344,284.95001220703125,301.7275695800781,297.4645690917969,298.9402160644531,297.2461242675781,284.9043884277344,1.0,0.6210187673568726,0.5110687017440796,0.5110687017440796,1.0,1.0,-2.955355167388916,1.1126554012298584,1.8426997661590576,0.4422833323478699,0.8484929203987122,0.8484929203987122,0.0,250.3600006103516,261.0,71519.734375,0.0,2730.416748046875,1.0,278.2580871582031,283.07135009765625,300.47589111328125,305.1673278808594,293.1499938964844,293.1499938964844,278.54998779296875,39485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280810117721558,1.0,0.0,0.0,3.551441192626953,3.551465034484864,8.415938737016404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4873046875,0.0,1451.631103515625,1895.4371337890625,0.0,2730.5888671875,0.8867746591567993,1.0,0.0,3.0,1.0,0.0
17759400,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7149159908294678,0.3177072405815124,0.2921367287635803,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9990000128746032,1.0,0.8507513403892517,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7801308035850525,0.4202044308185577,0.2981416583061218,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7714943289756775,0.4060745537281036,0.3906211256980896,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.5262390971183777,0.1324464976787567,0.629778265953064,284.9034118652344,284.95001220703125,301.7275695800781,297.4645690917969,298.9402160644531,297.2461242675781,284.9043884277344,1.0,0.6210187673568726,0.5110687017440796,0.5110687017440796,1.0,1.0,-2.955355167388916,1.1126554012298584,1.8426997661590576,0.4422833323478699,0.8484929203987122,0.8484929203987122,0.0,250.3600006103516,261.0,71519.734375,0.0,2730.416748046875,1.0,278.2580871582031,283.07135009765625,300.47589111328125,305.1673278808594,293.1499938964844,293.1499938964844,278.54998779296875,39485.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280810117721558,1.0,0.0,0.0,3.551441192626953,3.551465034484864,8.415938737016404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4873046875,0.0,1451.631103515625,1895.4371337890625,0.0,2730.5888671875,0.8867746591567993,1.0,0.0,3.0,1.0,0.0
17759460,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7143611907958984,0.3189246654510498,0.2931489050388336,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,1.0,0.8557251691818237,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7802387475967407,0.4230268001556396,0.3000064194202423,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.770959734916687,0.4077281355857849,0.3920969665050506,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5268822908401489,0.1336621940135955,0.6353906393051147,285.005126953125,284.95001220703125,301.7850952148437,297.458984375,298.9584350585937,297.24609375,285.0048217773437,1.0,0.6247472763061523,0.5093564391136169,0.5093564391136169,1.0,1.0,-2.973309278488159,1.1171330213546753,1.8561761379241943,0.4425863623619079,0.9428712725639344,0.9428712725639344,0.0,253.31871032714844,249.0,71312.4765625,0.0,2780.128173828125,1.0,278.541748046875,283.1791076660156,300.4472961425781,305.04205322265625,293.1499938964844,293.1499938964844,278.25,33466.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223953247070312,1.0,0.0,0.0,3.675501585006714,3.675525426864624,9.014186730382788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.306640625,0.0,1542.6400146484375,1895.4371337890625,0.0,2677.77490234375,0.9090744853019714,1.0,0.0,3.0,1.0,0.0
17759520,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7143611907958984,0.3189246654510498,0.2931489050388336,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,1.0,0.8557251691818237,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7802387475967407,0.4230268001556396,0.3000064194202423,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.770959734916687,0.4077281355857849,0.3920969665050506,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.5268822908401489,0.1336621940135955,0.6353906393051147,285.005126953125,284.95001220703125,301.7850952148437,297.458984375,298.9584350585937,297.24609375,285.0048217773437,1.0,0.6247472763061523,0.5093564391136169,0.5093564391136169,1.0,1.0,-2.973309278488159,1.1171330213546753,1.8561761379241943,0.4425863623619079,0.9428712725639344,0.9428712725639344,0.0,253.31871032714844,249.0,71312.4765625,0.0,2780.128173828125,1.0,278.541748046875,283.1791076660156,300.4472961425781,305.04205322265625,293.1499938964844,293.1499938964844,278.25,33466.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223953247070312,1.0,0.0,0.0,3.675501585006714,3.675525426864624,9.014186730382788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.306640625,0.0,1542.6400146484375,1895.4371337890625,0.0,2677.77490234375,0.9090744853019714,1.0,0.0,3.0,1.0,0.0
17759580,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7159108519554138,0.3191336393356323,0.2934834361076355,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,1.0,0.851028561592102,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7829707264900208,0.4249204993247986,0.3014306426048279,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.772990882396698,0.4085475206375122,0.3929995596408844,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.5293638110160828,0.1345095485448837,0.639308512210846,284.9141845703125,284.95001220703125,301.8431701660156,297.4494934082031,298.973388671875,297.24249267578125,284.91510009765625,1.0,0.6234510540962219,0.5076441168785095,0.5076441168785095,1.0,1.0,-2.975597381591797,1.1149756908416748,1.8606215715408323,0.4401278793811798,0.8619899153709412,0.8619899153709412,0.0,251.2745819091797,252.0,71839.0625,0.0,2774.20361328125,1.0,278.257568359375,283.06903076171875,300.4667663574219,305.1806030273437,293.1499938964844,293.1499938964844,278.54998779296875,38275.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292263746261597,1.0,0.0,0.0,3.568838834762573,3.5688624382019043,8.498595320816094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9140625,0.0,1461.38037109375,1895.4371337890625,0.0,2741.244873046875,0.8894246220588684,1.0,0.0,3.0,1.0,0.0
17759640,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7159108519554138,0.3191336393356323,0.2934834361076355,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9990000128746032,1.0,0.851028561592102,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.7829707264900208,0.4249204993247986,0.3014306426048279,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.772990882396698,0.4085475206375122,0.3929995596408844,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.5293638110160828,0.1345095485448837,0.639308512210846,284.9141845703125,284.95001220703125,301.8431701660156,297.4494934082031,298.973388671875,297.24249267578125,284.91510009765625,1.0,0.6234510540962219,0.5076441168785095,0.5076441168785095,1.0,1.0,-2.975597381591797,1.1149756908416748,1.8606215715408323,0.4401278793811798,0.8619899153709412,0.8619899153709412,0.0,251.2745819091797,252.0,71839.0625,0.0,2774.20361328125,1.0,278.257568359375,283.06903076171875,300.4667663574219,305.1806030273437,293.1499938964844,293.1499938964844,278.54998779296875,38275.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292263746261597,1.0,0.0,0.0,3.568838834762573,3.5688624382019043,8.498595320816094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10907.9140625,0.0,1461.38037109375,1895.4371337890625,0.0,2741.244873046875,0.8894246220588684,1.0,0.0,3.0,1.0,0.0
17759700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7164080142974854,0.3195789158344269,0.2936619520187378,297.772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,1.0,0.8497203588485718,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7840293645858765,0.4262270629405975,0.3021590411663055,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7736818194389343,0.4092196822166443,0.3934343457221985,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5303162932395935,0.135031908750534,0.641164243221283,285.0251159667969,284.95001220703125,301.8723449707031,297.443359375,298.9816589355469,297.24176025390625,285.0268249511719,1.0,0.6236555576324463,0.5067879557609558,0.5067879557609558,1.0,1.0,-2.977854490280152,1.1143790483474731,1.863475561141968,0.4388600885868072,0.9419087767601012,0.9419087767601012,0.0,250.7590484619141,252.0,71185.46875,0.0,2775.9990234375,1.0,278.50030517578125,283.1915283203125,300.42010498046875,304.96661376953125,293.1499938964844,293.1499938964844,278.54998779296875,33818.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246127367019653,1.0,0.0,0.0,3.623523235321045,3.623546600341797,8.76103513292037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.08984375,0.0,1487.706298828125,1895.4371337890625,0.0,2698.355224609375,0.8995756506919861,1.0,0.0,3.0,1.0,0.0
17759760,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7169656753540039,0.320113867521286,0.2941348850727081,297.7817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,1.0,0.849035918712616,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7851090431213379,0.4276471436023712,0.3031323552131653,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7743621468544006,0.4099888503551483,0.394140213727951,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.5313524603843689,0.1356486082077026,0.6437339782714844,285.00323486328125,284.95001220703125,301.9016418457031,297.4364013671875,298.99102783203125,297.2421264648437,285.00146484375,1.0,0.6241937875747681,0.5060340762138367,0.5060340762138367,1.0,1.0,-2.9827046394348145,1.1150144338607788,1.8676903247833248,0.4383999109268188,0.949385702610016,0.949385702610016,0.0,250.6368560791016,255.0,71433.203125,0.0,2784.8408203125,1.0,278.5424499511719,283.1670837402344,300.4264221191406,305.03472900390625,293.1499938964844,293.1499938964844,278.25,33242.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241077661514282,1.0,0.0,0.0,3.6935651302337646,3.693589210510254,9.10300570922118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12186.4951171875,0.0,1561.2998046875,1895.4371337890625,0.0,2693.666259765625,0.912896692752838,1.0,0.0,3.0,1.0,0.0
17759820,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7169804573059082,0.3201990723609924,0.2944537997245788,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,1.0,0.8499020934104919,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7860159873962402,0.4293031990528106,0.3044665157794952,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7746309041976929,0.4106022715568542,0.3949469625949859,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.5325176119804382,0.1364516615867614,0.6478657722473145,284.9064025878906,284.95001220703125,301.95343017578125,297.4222717285156,299.0057678222656,297.2399597167969,284.9100036621094,1.0,0.6256914138793945,0.5047071576118469,0.5047071576118469,1.0,1.0,-2.991670846939087,1.1162947416305542,1.8753761053085327,0.4378207921981811,0.8653930425643921,0.8653930425643921,0.0,251.38839721679688,255.0,72038.8125,0.0,2806.225341796875,1.0,278.261474609375,283.0548400878906,300.4449768066406,305.1800537109375,293.1499938964844,293.1499938964844,278.25,38659.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309780359268188,1.0,0.0,0.0,3.590178966522217,3.590202808380127,8.600535466030124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.58984375,0.0,1487.2037353515625,1895.4371337890625,0.0,2757.552001953125,0.8944241404533386,1.0,0.0,3.0,1.0,0.0
