time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7169073820114136,0.3202322721481323,0.2944593429565429,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.9990000128746032,1.0,0.8501874804496765,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7860610485076904,0.4295526444911957,0.3046197295188904,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7745904922485352,0.4106976091861725,0.3950187265872955,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.5326017141342163,0.136554479598999,0.6483341455459595,284.9142761230469,284.95001220703125,301.96051025390625,297.420166015625,299.0077514648437,297.2395935058594,284.91571044921875,1.0,0.6259317398071289,0.5045261979103088,0.5045261979103088,1.0,1.0,-2.9928536415100098,1.1164507865905762,1.876402735710144,0.4377299845218658,0.8674729466438293,0.8674729466438293,0.0,251.5653533935547,258.0,72065.6875,0.0,2809.4521484375,1.0,278.2574462890625,283.0586242675781,300.4380798339844,305.1640930175781,293.1499938964844,293.1499938964844,278.54998779296875,38140.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309850692749023,1.0,0.0,0.0,3.5873777866363525,3.587401390075684,8.587119282310596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.6865234375,0.0,1480.349609375,1895.4371337890625,0.0,2757.617919921875,0.893474280834198,1.0,0.0,3.0,1.0,0.0
17759940,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7168357968330383,0.3211842477321625,0.2951537370681762,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,1.0,0.8524567484855652,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7869409918785095,0.4323636591434479,0.3064319193363189,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.774664580821991,0.4120934009552002,0.3961850106716156,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5336130857467651,0.1376533061265945,0.6530919671058655,285.00787353515625,284.95001220703125,302.0196533203125,297.401123046875,299.0260009765625,297.2392272949219,285.0059814453125,1.0,0.6283219456672668,0.5030183792114258,0.5030183792114258,1.0,1.0,-3.005711078643799,1.118981122970581,1.886729836463928,0.4375000894069671,0.9601413607597352,0.9601413607597352,0.0,253.1094512939453,261.0,71763.8828125,0.0,2842.71826171875,1.0,278.5428161621094,283.1578674316406,300.3935241699219,305.0228576660156,293.1499938964844,293.1499938964844,278.25,33086.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263639211654663,1.0,0.0,0.0,3.7185966968536377,3.718620777130127,9.2268066964607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.46484375,0.0,1588.62353515625,1895.4371337890625,0.0,2714.624267578125,0.918345034122467,1.0,0.0,3.0,1.0,0.0
17760000,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7168357968330383,0.3211842477321625,0.2951537370681762,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,1.0,0.8524567484855652,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7869409918785095,0.4323636591434479,0.3064319193363189,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.774664580821991,0.4120934009552002,0.3961850106716156,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.5336130857467651,0.1376533061265945,0.6530919671058655,285.00787353515625,284.95001220703125,302.0196533203125,297.401123046875,299.0260009765625,297.2392272949219,285.0059814453125,1.0,0.6283219456672668,0.5030183792114258,0.5030183792114258,1.0,1.0,-3.005711078643799,1.118981122970581,1.886729836463928,0.4375000894069671,0.9601413607597352,0.9601413607597352,0.0,253.1094512939453,261.0,71763.8828125,0.0,2842.71826171875,1.0,278.5428161621094,283.1578674316406,300.3935241699219,305.0228576660156,293.1499938964844,293.1499938964844,278.25,33086.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263639211654663,1.0,0.0,0.0,3.7185966968536377,3.718620777130127,9.2268066964607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.46484375,0.0,1588.62353515625,1895.4371337890625,0.0,2714.624267578125,0.918345034122467,1.0,0.0,3.0,1.0,0.0
17760060,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7160525321960449,0.3212314546108246,0.2954748272895813,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,1.0,0.856279730796814,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7871028780937195,0.4343047738075256,0.3079909682273865,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7740672826766968,0.4127304553985595,0.3970558047294616,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.53407222032547,0.1384211182594299,0.6574019193649292,284.9122009277344,284.95001220703125,302.0790100097656,297.3797607421875,299.04205322265625,297.2356872558594,284.91387939453125,1.0,0.631103515625,0.5014450550079346,0.5014450550079346,1.0,1.0,-3.0187976360321045,1.1214382648468018,1.8973593711853027,0.4372231662273407,0.874538242816925,0.874538242816925,0.0,255.3824005126953,249.0,72478.125,0.0,2880.42822265625,1.0,278.2572021484375,283.0417175292969,300.4001159667969,305.1536865234375,293.1499938964844,293.1499938964844,278.54998779296875,38062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337447643280029,1.0,0.0,0.0,3.620147705078125,3.6201717853546143,8.744718797970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.16015625,0.0,1515.513671875,1895.4371337890625,0.0,2783.332763671875,0.9006358981132507,1.0,0.0,3.0,1.0,0.0
17760120,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7160525321960449,0.3212314546108246,0.2954748272895813,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,1.0,0.856279730796814,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7871028780937195,0.4343047738075256,0.3079909682273865,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.7740672826766968,0.4127304553985595,0.3970558047294616,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.53407222032547,0.1384211182594299,0.6574019193649292,284.9122009277344,284.95001220703125,302.0790100097656,297.3797607421875,299.04205322265625,297.2356872558594,284.91387939453125,1.0,0.631103515625,0.5014450550079346,0.5014450550079346,1.0,1.0,-3.0187976360321045,1.1214382648468018,1.8973593711853027,0.4372231662273407,0.874538242816925,0.874538242816925,0.0,255.3824005126953,249.0,72478.125,0.0,2880.42822265625,1.0,278.2572021484375,283.0417175292969,300.4001159667969,305.1536865234375,293.1499938964844,293.1499938964844,278.54998779296875,38062.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337447643280029,1.0,0.0,0.0,3.620147705078125,3.6201717853546143,8.744718797970563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.16015625,0.0,1515.513671875,1895.4371337890625,0.0,2783.332763671875,0.9006358981132507,1.0,0.0,3.0,1.0,0.0
17760180,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7181113958358765,0.3220842778682709,0.2959374189376831,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,1.0,0.849990963935852,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.790591835975647,0.4371205866336822,0.3096975982189178,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7766140103340149,0.4140242636203766,0.3979782462120056,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5367764830589294,0.1393532902002334,0.6606581807136536,284.99957275390625,284.95001220703125,302.13848876953125,297.3564147949219,299.058349609375,297.2341613769531,284.9970703125,1.0,0.6291576623916626,0.4998716711997986,0.4998716711997986,1.0,1.0,-3.0188863277435303,1.1184592247009275,1.9004271030426023,0.434589147567749,0.9605467319488524,0.9605467319488524,0.0,252.5347442626953,252.0,71891.5546875,0.0,2865.941650390625,1.0,278.54302978515625,283.1385192871094,300.3486633300781,304.9940795898437,293.1499938964844,293.1499938964844,278.25,33382.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291561603546143,1.0,0.0,0.0,3.741450548171997,3.7414748668670654,9.340568567495212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.521484375,0.0,1617.2396240234375,1895.4371337890625,0.0,2740.591796875,0.9236477613449096,1.0,0.0,3.0,1.0,0.0
17760240,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7181113958358765,0.3220842778682709,0.2959374189376831,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,1.0,0.849990963935852,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.790591835975647,0.4371205866336822,0.3096975982189178,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7766140103340149,0.4140242636203766,0.3979782462120056,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.5367764830589294,0.1393532902002334,0.6606581807136536,284.99957275390625,284.95001220703125,302.13848876953125,297.3564147949219,299.058349609375,297.2341613769531,284.9970703125,1.0,0.6291576623916626,0.4998716711997986,0.4998716711997986,1.0,1.0,-3.0188863277435303,1.1184592247009275,1.9004271030426023,0.434589147567749,0.9605467319488524,0.9605467319488524,0.0,252.5347442626953,252.0,71891.5546875,0.0,2865.941650390625,1.0,278.54302978515625,283.1385192871094,300.3486633300781,304.9940795898437,293.1499938964844,293.1499938964844,278.25,33382.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291561603546143,1.0,0.0,0.0,3.741450548171997,3.7414748668670654,9.340568567495212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.521484375,0.0,1617.2396240234375,1895.4371337890625,0.0,2740.591796875,0.9236477613449096,1.0,0.0,3.0,1.0,0.0
17760300,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7188048958778381,0.3221277594566345,0.2961623668670654,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,1.0,0.8480619788169861,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7919626832008362,0.4381517767906189,0.3105585873126983,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7775307297706604,0.414361834526062,0.3984564542770386,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.5379388928413391,0.1397708058357238,0.6626325845718384,284.8656311035156,284.95001220703125,302.16827392578125,297.3441772460937,299.0663757324219,297.2330322265625,284.8636779785156,1.0,0.6291679739952087,0.499085009098053,0.499085009098053,1.0,1.0,-3.0208120346069336,1.1177592277526855,1.903052806854248,0.4334360659122467,0.8656286001205444,0.8656286001205444,0.0,251.73367309570312,252.0,72628.328125,0.0,2865.668701171875,1.0,278.2958068847656,282.9905090332031,300.37652587890625,305.1952514648437,293.1499938964844,293.1499938964844,278.25,37881.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834679901599884,1.0,0.0,0.0,3.700058460235596,3.700083494186402,9.135040386354376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.193359375,0.0,1603.84716796875,1895.4371337890625,0.0,2792.05224609375,0.9155603647232056,1.0,0.0,3.0,1.0,0.0
17760360,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7188593745231628,0.3220998644828796,0.2961014807224273,297.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,1.0,0.8476854562759399,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7926428318023682,0.4391216933727264,0.3111979961395263,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7777892351150513,0.4146082997322082,0.3986691534519195,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.5385762453079224,0.1401282250881195,0.6642442345619202,284.9057922363281,284.95001220703125,302.19805908203125,297.3315734863281,299.0741577148437,297.2312927246094,284.9075622558594,1.0,0.6294510364532471,0.4983527064323425,0.4983527064323425,1.0,1.0,-3.0232467651367188,1.117349624633789,1.9058971405029297,0.432562381029129,0.8702489137649536,0.8702489137649536,0.0,251.6632843017578,255.0,72331.5390625,0.0,2870.16943359375,1.0,278.25738525390625,283.02886962890625,300.3482971191406,305.09637451171875,293.1499938964844,293.1499938964844,278.54998779296875,38523.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357351422309875,1.0,0.0,0.0,3.622435569763184,3.622459650039673,8.755775411373179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.162109375,0.0,1521.4527587890625,1895.4371337890625,0.0,2801.895751953125,0.9014763236045836,1.0,0.0,3.0,1.0,0.0
17760420,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7193098068237305,0.3230278789997101,0.2967214286327362,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,1.0,0.8477842211723328,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7942720055580139,0.4421262145042419,0.3131015002727508,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7784637212753296,0.415954977273941,0.3997330665588379,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.5400019288063049,0.1411995887756347,0.6685905456542969,285.0049743652344,284.95001220703125,302.25762939453125,297.3056640625,299.0924072265625,297.231689453125,285.0032043457031,1.0,0.6308884620666504,0.496888130903244,0.496888130903244,1.0,1.0,-3.032896041870117,1.1184954643249512,1.914400577545166,0.4316793382167816,0.9633537530899048,0.9633537530899048,0.0,252.0973663330078,258.0,71878.2265625,0.0,2891.737548828125,1.0,278.54302978515625,283.135009765625,300.2960510253906,304.9350891113281,293.1499938964844,293.1499938964844,278.25,33346.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830686628818512,1.0,0.0,0.0,3.74306321144104,3.743087530136109,9.34862214307941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8095703125,0.0,1618.829833984375,1895.4371337890625,0.0,2754.838623046875,0.9240517616271972,1.0,0.0,3.0,1.0,0.0
17760480,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7193098068237305,0.3230278789997101,0.2967214286327362,297.8141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,1.0,0.8477842211723328,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7942720055580139,0.4421262145042419,0.3131015002727508,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7784637212753296,0.415954977273941,0.3997330665588379,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.5400019288063049,0.1411995887756347,0.6685905456542969,285.0049743652344,284.95001220703125,302.25762939453125,297.3056640625,299.0924072265625,297.231689453125,285.0032043457031,1.0,0.6308884620666504,0.496888130903244,0.496888130903244,1.0,1.0,-3.032896041870117,1.1184954643249512,1.914400577545166,0.4316793382167816,0.9633537530899048,0.9633537530899048,0.0,252.0973663330078,258.0,71878.2265625,0.0,2891.737548828125,1.0,278.54302978515625,283.135009765625,300.2960510253906,304.9350891113281,293.1499938964844,293.1499938964844,278.25,33346.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830686628818512,1.0,0.0,0.0,3.74306321144104,3.743087530136109,9.34862214307941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.8095703125,0.0,1618.829833984375,1895.4371337890625,0.0,2754.838623046875,0.9240517616271972,1.0,0.0,3.0,1.0,0.0
17760540,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7188931703567505,0.3230641186237335,0.2970075011253357,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8501532673835754,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7949684262275696,0.4442683756351471,0.3147790431976318,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7782620787620544,0.4165574312210083,0.4005450010299682,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5407785177230835,0.141976997256279,0.6727941036224365,284.909912109375,284.95001220703125,302.3171081542969,297.2790832519531,299.1087951660156,297.22918701171875,284.9116516113281,1.0,0.6330724358558655,0.4954235553741455,0.4954235553741455,1.0,1.0,-3.044135808944702,1.1202478408813477,1.9238879680633545,0.4311791360378265,0.8763993382453918,0.8763993382453918,0.0,253.63385009765625,261.0,72519.640625,0.0,2922.34375,1.0,278.2570495605469,283.0198059082031,300.2978820800781,305.0547180175781,293.1499938964844,293.1499938964844,278.54998779296875,38241.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377457857131958,1.0,0.0,0.0,3.63857650756836,3.6386005878448486,8.833977176436747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.6416015625,0.0,1537.215576171875,1895.4371337890625,0.0,2820.66162109375,0.9048647284507751,1.0,0.0,3.0,1.0,0.0
17760600,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7188931703567505,0.3230641186237335,0.2970075011253357,297.81036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8501532673835754,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7949684262275696,0.4442683756351471,0.3147790431976318,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7782620787620544,0.4165574312210083,0.4005450010299682,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.5407785177230835,0.141976997256279,0.6727941036224365,284.909912109375,284.95001220703125,302.3171081542969,297.2790832519531,299.1087951660156,297.22918701171875,284.9116516113281,1.0,0.6330724358558655,0.4954235553741455,0.4954235553741455,1.0,1.0,-3.044135808944702,1.1202478408813477,1.9238879680633545,0.4311791360378265,0.8763993382453918,0.8763993382453918,0.0,253.63385009765625,261.0,72519.640625,0.0,2922.34375,1.0,278.2570495605469,283.0198059082031,300.2978820800781,305.0547180175781,293.1499938964844,293.1499938964844,278.54998779296875,38241.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377457857131958,1.0,0.0,0.0,3.63857650756836,3.6386005878448486,8.833977176436747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.6416015625,0.0,1537.215576171875,1895.4371337890625,0.0,2820.66162109375,0.9048647284507751,1.0,0.0,3.0,1.0,0.0
17760660,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7185633182525635,0.3239607214927673,0.2976523637771606,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.8532301783561707,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7957186698913574,0.4473645389080047,0.3167876899242401,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7780295014381409,0.4178809821605682,0.4016415774822235,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.541362464427948,0.142940267920494,0.6769932508468628,285.010498046875,284.95001220703125,302.3764343261719,297.2523193359375,299.1262512207031,297.228759765625,285.0086669921875,1.0,0.6357147693634033,0.4938865303993225,0.4938865303993225,1.0,1.0,-3.057386636734009,1.1226553916931152,1.934731364250183,0.4308212697505951,0.9735929369926452,0.9735929369926452,0.0,255.57534790039065,249.0,72129.2734375,0.0,2959.35546875,1.0,278.5431823730469,283.12615966796875,300.2445983886719,304.8983459472656,293.1499938964844,293.1499938964844,278.25,33191.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.763705492019653,3.763730049133301,9.452018048250466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.8427734375,0.0,1641.7218017578125,1895.4371337890625,0.0,2777.37255859375,0.9286224246025084,1.0,0.0,3.0,1.0,0.0
17760720,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7185633182525635,0.3239607214927673,0.2976523637771606,297.8184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,1.0,0.8532301783561707,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7957186698913574,0.4473645389080047,0.3167876899242401,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7780295014381409,0.4178809821605682,0.4016415774822235,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.541362464427948,0.142940267920494,0.6769932508468628,285.010498046875,284.95001220703125,302.3764343261719,297.2523193359375,299.1262512207031,297.228759765625,285.0086669921875,1.0,0.6357147693634033,0.4938865303993225,0.4938865303993225,1.0,1.0,-3.057386636734009,1.1226553916931152,1.934731364250183,0.4308212697505951,0.9735929369926452,0.9735929369926452,0.0,255.57534790039065,249.0,72129.2734375,0.0,2959.35546875,1.0,278.5431823730469,283.12615966796875,300.2445983886719,304.8983459472656,293.1499938964844,293.1499938964844,278.25,33191.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331053853034973,1.0,0.0,0.0,3.763705492019653,3.763730049133301,9.452018048250466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.8427734375,0.0,1641.7218017578125,1895.4371337890625,0.0,2777.37255859375,0.9286224246025084,1.0,0.0,3.0,1.0,0.0
17760780,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7202280759811401,0.3238907754421234,0.2977244257926941,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,1.0,0.8472231030464172,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7990173697471619,0.4495005011558532,0.3183726370334625,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7802971601486206,0.4183841943740845,0.4022369980812073,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.543877899646759,0.1435569375753402,0.6797915697097778,284.90045166015625,284.95001220703125,302.4355163574219,297.225830078125,299.1402893066406,297.2250671386719,284.9019775390625,1.0,0.6336749792098999,0.4923495054244995,0.4923495054244995,1.0,1.0,-3.056262731552124,1.119104504585266,1.937158226966858,0.4280774295330047,0.8753682971000671,0.8753682971000671,0.0,252.8269805908203,252.0,72558.53125,0.0,2942.730224609375,1.0,278.25689697265625,283.0001220703125,300.2445983886719,305.01025390625,293.1499938964844,293.1499938964844,278.54998779296875,38559.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402271866798401,1.0,0.0,0.0,3.6553080081939697,3.655332326889038,8.915408216125797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.7041015625,0.0,1558.2628173828125,1895.4371337890625,0.0,2843.837890625,0.9086891412734984,1.0,0.0,3.0,1.0,0.0
17760840,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7202280759811401,0.3238907754421234,0.2977244257926941,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,1.0,0.8472231030464172,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7990173697471619,0.4495005011558532,0.3183726370334625,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7802971601486206,0.4183841943740845,0.4022369980812073,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.543877899646759,0.1435569375753402,0.6797915697097778,284.90045166015625,284.95001220703125,302.4355163574219,297.225830078125,299.1402893066406,297.2250671386719,284.9019775390625,1.0,0.6336749792098999,0.4923495054244995,0.4923495054244995,1.0,1.0,-3.056262731552124,1.119104504585266,1.937158226966858,0.4280774295330047,0.8753682971000671,0.8753682971000671,0.0,252.8269805908203,252.0,72558.53125,0.0,2942.730224609375,1.0,278.25689697265625,283.0001220703125,300.2445983886719,305.01025390625,293.1499938964844,293.1499938964844,278.54998779296875,38559.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402271866798401,1.0,0.0,0.0,3.6553080081939697,3.655332326889038,8.915408216125797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.7041015625,0.0,1558.2628173828125,1895.4371337890625,0.0,2843.837890625,0.9086891412734984,1.0,0.0,3.0,1.0,0.0
17760900,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7207570672035217,0.3242566585540771,0.2977945506572723,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,1.0,0.8454487919807434,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8003073930740356,0.4510046243667602,0.3192040622234344,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7810525298118591,0.4189505875110626,0.4025350213050842,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.5447915196418762,0.1439832001924514,0.6811182498931885,285.0191955566406,284.95001220703125,302.4649658203125,297.2128601074219,299.1481628417969,297.2244567871094,285.0212097167969,1.0,0.6335945725440979,0.491580992937088,0.491580992937088,1.0,1.0,-3.057152032852173,1.1179462671279907,1.939205765724182,0.4266748428344726,0.9575197696685792,0.9575197696685792,0.0,252.05685424804688,252.0,71766.8203125,0.0,2940.543701171875,1.0,278.5022888183594,283.1313171386719,300.1893920898437,304.7775573730469,293.1499938964844,293.1499938964844,278.54998779296875,34198.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355019092559814,1.0,0.0,0.0,3.701467990875244,3.701492071151733,9.142001431428072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.8779296875,0.0,1577.52001953125,1895.4371337890625,0.0,2799.7197265625,0.9172630310058594,1.0,0.0,3.0,1.0,0.0
17760960,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7213719487190247,0.3247497677803039,0.2982076406478882,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,1.0,0.844325602054596,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8016308546066284,0.4526508748531341,0.3203206062316894,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7818172574043274,0.4196546077728271,0.403154581785202,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.5458064675331116,0.1445239186286926,0.6832701563835144,285.0019836425781,284.95001220703125,302.49432373046875,297.2001037597656,299.1571044921875,297.22515869140625,285.0003662109375,1.0,0.6339007019996643,0.4908590018749237,0.4908590018749237,1.0,1.0,-3.0609688758850098,1.118051052093506,1.9429177045822144,0.4260126650333404,0.9670066237449646,0.9670066237449646,0.0,251.70675659179688,255.0,71939.3203125,0.0,2946.48828125,1.0,278.5430603027344,283.1117858886719,300.1888122558594,304.83233642578125,293.1499938964844,293.1499938964844,278.25,33542.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348060846328735,1.0,0.0,0.0,3.765158653259277,3.765183210372925,9.459317880100572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.3837890625,0.0,1646.136962890625,1895.4371337890625,0.0,2793.22900390625,0.9292689561843872,1.0,0.0,3.0,1.0,0.0
17761020,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7214268445968628,0.3247583210468292,0.2984399199485779,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9990000128746032,1.0,0.8447783589363098,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8029424548149109,0.4548605978488922,0.3220258951187134,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7821510434150696,0.4201928377151489,0.403875321149826,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.5469197630882263,0.1452440917491912,0.6869989037513733,284.90460205078125,284.95001220703125,302.5504455566406,297.1765441894531,299.1721496582031,297.2232971191406,284.906982421875,1.0,0.6352163553237915,0.48947274684906,0.48947274684906,1.0,1.0,-3.069192409515381,1.118598222732544,1.950594186782837,0.4249840974807739,0.8775259256362915,0.8775259256362915,0.0,252.2551727294922,255.0,72514.3828125,0.0,2966.14453125,1.0,278.2580261230469,282.9962158203125,300.19464111328125,304.9529113769531,293.1499938964844,293.1499938964844,278.25,38559.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413999676704407,1.0,0.0,0.0,3.6565561294555664,3.656580686569214,8.921497851588356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.5830078125,0.0,1559.662109375,1895.4371337890625,0.0,2854.798095703125,0.9091064929962158,1.0,0.0,3.0,1.0,0.0
17761080,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7214049100875854,0.3247664272785187,0.2984386682510376,297.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,1.0,0.8448566198348999,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8029707074165344,0.4549619555473327,0.3220888078212738,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7821387052536011,0.4202197790145874,0.4038940370082855,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.5469403266906738,0.1452722549438476,0.6871247291564941,284.9069519042969,284.95001220703125,302.5527648925781,297.17559814453125,299.1727600097656,297.22320556640625,284.9087829589844,1.0,0.6352854371070862,0.4894149899482727,0.4894149899482727,1.0,1.0,-3.0695340633392334,1.1186202764511108,1.950913906097412,0.4249380230903625,0.8778914213180542,0.8778914213180542,0.0,252.30470275878903,258.0,72514.3203125,0.0,2967.103759765625,1.0,278.2569274902344,282.9974670410156,300.1921081542969,304.9472351074219,293.1499938964844,293.1499938964844,278.54998779296875,38417.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413822054862976,1.0,0.0,0.0,3.655125379562378,3.6551499366760254,8.914518048186437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10920.3857421875,0.0,1556.9923095703125,1895.4371337890625,0.0,2854.631591796875,0.9086698293685912,1.0,0.0,3.0,1.0,0.0
17761140,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7213868498802185,0.3256725966930389,0.2990650534629822,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,1.0,0.8466973900794983,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8041805624961853,0.4582528173923492,0.3242138624191284,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7822577953338623,0.4215367436408996,0.4049545526504516,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.5478001832962036,0.1462466865777969,0.6912303566932678,285.0101928710937,284.95001220703125,302.6107482910156,297.15283203125,299.1906433105469,297.2247314453125,285.0084533691406,1.0,0.6374282836914062,0.4879709780216217,0.4879709780216217,1.0,1.0,-3.081260204315185,1.1204495429992676,1.960810661315918,0.424331784248352,0.9759567975997924,0.9759567975997924,0.0,253.6198272705078,261.0,72068.3828125,0.0,2998.0908203125,1.0,278.54327392578125,283.1073913574219,300.1427307128906,304.7903137207031,293.1499938964844,293.1499938964844,278.25,33293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362483978271484,1.0,0.0,0.0,3.7760121822357178,3.776036977767944,9.513933036942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.38671875,0.0,1656.985107421875,1895.4371337890625,0.0,2806.684814453125,0.9314782619476318,1.0,0.0,3.0,1.0,0.0
17761200,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7213868498802185,0.3256725966930389,0.2990650534629822,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,1.0,0.8466973900794983,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8041805624961853,0.4582528173923492,0.3242138624191284,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7822577953338623,0.4215367436408996,0.4049545526504516,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.5478001832962036,0.1462466865777969,0.6912303566932678,285.0101928710937,284.95001220703125,302.6107482910156,297.15283203125,299.1906433105469,297.2247314453125,285.0084533691406,1.0,0.6374282836914062,0.4879709780216217,0.4879709780216217,1.0,1.0,-3.081260204315185,1.1204495429992676,1.960810661315918,0.424331784248352,0.9759567975997924,0.9759567975997924,0.0,253.6198272705078,261.0,72068.3828125,0.0,2998.0908203125,1.0,278.54327392578125,283.1073913574219,300.1427307128906,304.7903137207031,293.1499938964844,293.1499938964844,278.25,33293.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362483978271484,1.0,0.0,0.0,3.7760121822357178,3.776036977767944,9.513933036942036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12219.38671875,0.0,1656.985107421875,1895.4371337890625,0.0,2806.684814453125,0.9314782619476318,1.0,0.0,3.0,1.0,0.0
17761260,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7206361889839172,0.325649231672287,0.2993324995040893,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8502683639526367,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8045835494995117,0.4605863392353058,0.3260584771633148,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7816540002822876,0.4220771491527557,0.4057438969612121,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5480606555938721,0.1468769907951355,0.6949401497840881,284.9075927734375,284.95001220703125,302.668212890625,297.1322631835937,299.20489501953125,297.2215881347656,284.9095153808594,1.0,0.6400351524353027,0.4864327311515808,0.4864327311515808,1.0,1.0,-3.0935046672821045,1.122255563735962,1.9712491035461424,0.4236756265163421,0.8849666118621826,0.8849666118621826,0.0,255.7503204345703,264.0,72792.6171875,0.0,3034.6494140625,1.0,278.2568054199219,282.9842529296875,300.1507263183594,304.9210205078125,293.1499938964844,293.1499938964844,278.54998779296875,38181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432403802871704,1.0,0.0,0.0,3.6792008876800537,3.67922568321228,9.032340813064366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.27734375,0.0,1582.354736328125,1895.4371337890625,0.0,2872.004638671875,0.9137927293777466,1.0,0.0,3.0,1.0,0.0
17761320,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7206361889839172,0.325649231672287,0.2993324995040893,297.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8502683639526367,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8045835494995117,0.4605863392353058,0.3260584771633148,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7816540002822876,0.4220771491527557,0.4057438969612121,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.5480606555938721,0.1468769907951355,0.6949401497840881,284.9075927734375,284.95001220703125,302.668212890625,297.1322631835937,299.20489501953125,297.2215881347656,284.9095153808594,1.0,0.6400351524353027,0.4864327311515808,0.4864327311515808,1.0,1.0,-3.0935046672821045,1.122255563735962,1.9712491035461424,0.4236756265163421,0.8849666118621826,0.8849666118621826,0.0,255.7503204345703,264.0,72792.6171875,0.0,3034.6494140625,1.0,278.2568054199219,282.9842529296875,300.1507263183594,304.9210205078125,293.1499938964844,293.1499938964844,278.54998779296875,38181.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432403802871704,1.0,0.0,0.0,3.6792008876800537,3.67922568321228,9.032340813064366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.27734375,0.0,1582.354736328125,1895.4371337890625,0.0,2872.004638671875,0.9137927293777466,1.0,0.0,3.0,1.0,0.0
17761380,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7200649976730347,0.3265091776847839,0.2999446988105774,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,1.0,0.8541540503501892,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.805138349533081,0.463881105184555,0.3282095193862915,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7811341881752014,0.4233629107475281,0.4068044126033783,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.548189640045166,0.1476892530918121,0.6985112428665161,285.01385498046875,284.95001220703125,302.72509765625,297.1144714355469,299.22235107421875,297.22381591796875,285.0121154785156,1.0,0.6429104804992676,0.4848944544792175,0.4848944544792175,1.0,1.0,-3.107062339782715,1.1245545148849487,1.982507824897766,0.4230985939502716,0.9865582585334778,0.9865582585334778,0.0,258.0807189941406,252.0,72366.5859375,0.0,3075.274169921875,1.0,278.54345703125,283.0966491699219,300.1048889160156,304.76959228515625,293.1499938964844,293.1499938964844,278.25,33226.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382213711738586,1.0,0.0,0.0,3.800762176513672,3.8007869720458975,9.6390590442752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.814453125,0.0,1685.8509521484375,1895.4371337890625,0.0,2825.10205078125,0.9370402097702026,1.0,0.0,3.0,1.0,0.0
17761440,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7200649976730347,0.3265091776847839,0.2999446988105774,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,1.0,0.8541540503501892,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.805138349533081,0.463881105184555,0.3282095193862915,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7811341881752014,0.4233629107475281,0.4068044126033783,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.548189640045166,0.1476892530918121,0.6985112428665161,285.01385498046875,284.95001220703125,302.72509765625,297.1144714355469,299.22235107421875,297.22381591796875,285.0121154785156,1.0,0.6429104804992676,0.4848944544792175,0.4848944544792175,1.0,1.0,-3.107062339782715,1.1245545148849487,1.982507824897766,0.4230985939502716,0.9865582585334778,0.9865582585334778,0.0,258.0807189941406,252.0,72366.5859375,0.0,3075.274169921875,1.0,278.54345703125,283.0966491699219,300.1048889160156,304.76959228515625,293.1499938964844,293.1499938964844,278.25,33226.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382213711738586,1.0,0.0,0.0,3.800762176513672,3.8007869720458975,9.6390590442752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.814453125,0.0,1685.8509521484375,1895.4371337890625,0.0,2825.10205078125,0.9370402097702026,1.0,0.0,3.0,1.0,0.0
17761500,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7207272052764893,0.3265239596366882,0.3001717329025268,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,1.0,0.8523100018501282,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8065763711929321,0.4650833010673523,0.329221248626709,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7820248603820801,0.423673003911972,0.40728360414505,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.549186110496521,0.1479694843292236,0.7000551819801331,284.8724060058594,284.95001220703125,302.7532958984375,297.10675048828125,299.22882080078125,297.2222595214844,284.86871337890625,1.0,0.6423988342285156,0.4841253459453583,0.4841253459453583,1.0,1.0,-3.1087863445281982,1.1236251592636108,1.9851610660552976,0.4221011102199554,0.8909187316894531,0.8909187316894531,0.0,257.32598876953125,252.0,73277.0078125,0.0,3074.87548828125,1.0,278.2943115234375,282.9366760253906,300.1391296386719,304.9894104003906,293.1499938964844,293.1499938964844,278.25,37062.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438387513160706,1.0,0.0,0.0,3.777985572814941,3.778011083602905,9.523878929940112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.015625,0.0,1688.5064697265625,1895.4371337890625,0.0,2877.600830078125,0.932658553123474,1.0,0.0,3.0,1.0,0.0
17761560,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7215631008148193,0.3263914883136749,0.2999937534332275,297.8359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,1.0,0.8486651182174683,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8082994818687439,0.4661371111869812,0.3299022614955902,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7832314968109131,0.4238192737102508,0.4073759615421295,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.5503605008125305,0.1481430679559707,0.7006524801254272,284.8970031738281,284.95001220703125,302.78131103515625,297.0998840332031,299.2338256835937,297.2191772460937,284.8988647460937,1.0,0.640991747379303,0.4833330810070038,0.4833330810070038,1.0,1.0,-3.1058452129364014,1.1207778453826904,1.9850674867630005,0.4200759530067444,0.8840398788452148,0.8840398788452148,0.0,255.5564117431641,255.0,72878.4921875,0.0,3059.343994140625,1.0,278.2567749023437,282.9640808105469,300.1169738769531,304.8979187011719,293.1499938964844,293.1499938964844,278.54998779296875,38542.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449745178222656,1.0,0.0,0.0,3.6988680362701416,3.6988930702209473,9.129163913712546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.607421875,0.0,1607.4971923828125,1895.4371337890625,0.0,2888.2255859375,0.9182887673377992,1.0,0.0,3.0,1.0,0.0
17761620,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7225793600082397,0.327232152223587,0.3004516959190368,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,1.0,0.8461436033248901,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8107433915138245,0.4694242179393768,0.3319414258003235,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7846156358718872,0.4250725209712982,0.4082679748535156,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.5519571304321289,0.1489602476358413,0.7034560441970825,285.0048828125,284.95001220703125,302.8367919921875,297.089111328125,299.2499389648437,297.2218017578125,285.0032653808594,1.0,0.6412686705589294,0.4817485511302948,0.4817485511302948,1.0,1.0,-3.1102399826049805,1.1192418336868286,1.9909982681274407,0.4174617528915405,0.980286717414856,0.980286717414856,0.0,254.5872344970703,258.0,72237.1796875,0.0,3063.430908203125,1.0,278.54351806640625,283.0824584960937,300.0749816894531,304.732177734375,293.1499938964844,293.1499938964844,278.25,33588.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389654755592346,1.0,0.0,0.0,3.805552244186402,3.805577278137207,9.663370974521968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.9091796875,0.0,1694.3980712890625,1895.4371337890625,0.0,2832.051513671875,0.9383516311645508,1.0,0.0,3.0,1.0,0.0
17761680,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7225793600082397,0.327232152223587,0.3004516959190368,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,1.0,0.8461436033248901,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8107433915138245,0.4694242179393768,0.3319414258003235,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7846156358718872,0.4250725209712982,0.4082679748535156,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.5519571304321289,0.1489602476358413,0.7034560441970825,285.0048828125,284.95001220703125,302.8367919921875,297.089111328125,299.2499389648437,297.2218017578125,285.0032653808594,1.0,0.6412686705589294,0.4817485511302948,0.4817485511302948,1.0,1.0,-3.1102399826049805,1.1192418336868286,1.9909982681274407,0.4174617528915405,0.980286717414856,0.980286717414856,0.0,254.5872344970703,258.0,72237.1796875,0.0,3063.430908203125,1.0,278.54351806640625,283.0824584960937,300.0749816894531,304.732177734375,293.1499938964844,293.1499938964844,278.25,33588.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389654755592346,1.0,0.0,0.0,3.805552244186402,3.805577278137207,9.663370974521968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.9091796875,0.0,1694.3980712890625,1895.4371337890625,0.0,2832.051513671875,0.9383516311645508,1.0,0.0,3.0,1.0,0.0
