time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7225296497344971,0.3272215127944946,0.3006715476512909,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,1.0,0.8469492793083191,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8119433522224426,0.4717832207679748,0.3337677419185638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7848400473594666,0.4256134927272796,0.4089983105659485,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5527820587158203,0.1495526432991027,0.7066603899002075,284.9039001464844,284.95001220703125,302.8914489746094,297.0826416015625,299.26226806640625,297.2188415527344,284.90594482421875,1.0,0.6426602602005005,0.4801640212535858,0.4801640212535858,1.0,1.0,-3.1184000968933105,1.1191694736480713,1.99923062324524,0.4156672060489654,0.8872447609901428,0.8872447609901428,0.0,255.29042053222656,261.0,72902.3984375,0.0,3084.30029296875,1.0,278.2566223144531,282.9627380371094,300.0964660644531,304.8697814941406,293.1499938964844,293.1499938964844,278.54998779296875,38399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449986577033997,1.0,0.0,0.0,3.701139450073242,3.7011642456054688,9.140378551819596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5673828125,0.0,1609.0162353515625,1895.4371337890625,0.0,2888.451171875,0.9188381433486938,1.0,0.0,3.0,1.0,0.0
17761800,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7225296497344971,0.3272215127944946,0.3006715476512909,297.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,1.0,0.8469492793083191,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8119433522224426,0.4717832207679748,0.3337677419185638,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7848400473594666,0.4256134927272796,0.4089983105659485,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.5527820587158203,0.1495526432991027,0.7066603899002075,284.9039001464844,284.95001220703125,302.8914489746094,297.0826416015625,299.26226806640625,297.2188415527344,284.90594482421875,1.0,0.6426602602005005,0.4801640212535858,0.4801640212535858,1.0,1.0,-3.1184000968933105,1.1191694736480713,1.99923062324524,0.4156672060489654,0.8872447609901428,0.8872447609901428,0.0,255.29042053222656,261.0,72902.3984375,0.0,3084.30029296875,1.0,278.2566223144531,282.9627380371094,300.0964660644531,304.8697814941406,293.1499938964844,293.1499938964844,278.54998779296875,38399.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449986577033997,1.0,0.0,0.0,3.701139450073242,3.7011642456054688,9.140378551819596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5673828125,0.0,1609.0162353515625,1895.4371337890625,0.0,2888.451171875,0.9188381433486938,1.0,0.0,3.0,1.0,0.0
17761860,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7224593162536621,0.3281460106372833,0.3012997508049011,297.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,1.0,0.8489835858345032,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.813003659248352,0.4751200377941131,0.3359206914901733,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.784894585609436,0.4269527196884155,0.4100639224052429,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5533509850502014,0.150385707616806,0.7101134657859802,285.0148620605469,284.95001220703125,302.9452209472656,297.0810241699219,299.2791748046875,297.22216796875,285.01324462890625,1.0,0.6447750926017761,0.4787783920764923,0.4787783920764923,1.0,1.0,-3.1296160221099854,1.120705485343933,2.008910655975342,0.4146747589111328,0.9912314414978028,0.9912314414978028,0.0,256.6714172363281,264.0,72455.2109375,0.0,3115.34521484375,1.0,278.5435791015625,283.08135986328125,300.0671081542969,304.7320556640625,293.1499938964844,293.1499938964844,278.25,33329.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390929698944092,1.0,0.0,0.0,3.818180561065674,3.8182058334350586,9.727610859044944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.3916015625,0.0,1707.54541015625,1895.4371337890625,0.0,2833.2421875,0.9410610795021056,1.0,0.0,3.0,1.0,0.0
17761920,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7224593162536621,0.3281460106372833,0.3012997508049011,297.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9990000128746032,1.0,0.8489835858345032,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.813003659248352,0.4751200377941131,0.3359206914901733,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.784894585609436,0.4269527196884155,0.4100639224052429,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.5533509850502014,0.150385707616806,0.7101134657859802,285.0148620605469,284.95001220703125,302.9452209472656,297.0810241699219,299.2791748046875,297.22216796875,285.01324462890625,1.0,0.6447750926017761,0.4787783920764923,0.4787783920764923,1.0,1.0,-3.1296160221099854,1.120705485343933,2.008910655975342,0.4146747589111328,0.9912314414978028,0.9912314414978028,0.0,256.6714172363281,264.0,72455.2109375,0.0,3115.34521484375,1.0,278.5435791015625,283.08135986328125,300.0671081542969,304.7320556640625,293.1499938964844,293.1499938964844,278.25,33329.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390929698944092,1.0,0.0,0.0,3.818180561065674,3.8182058334350586,9.727610859044944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.3916015625,0.0,1707.54541015625,1895.4371337890625,0.0,2833.2421875,0.9410610795021056,1.0,0.0,3.0,1.0,0.0
17761980,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7216891050338745,0.3281263709068298,0.3015871345996856,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,1.0,0.8526971340179443,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8132912516593933,0.4774139523506164,0.3377602994441986,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7842575311660767,0.4275063276290893,0.4108814597129822,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5533469319343567,0.1508694440126419,0.713206946849823,284.9052124023437,284.95001220703125,302.9980163574219,297.08477783203125,299.29119873046875,297.2184753417969,284.90728759765625,1.0,0.6473360657691956,0.4773927628993988,0.4773927628993988,1.0,1.0,-3.141343593597412,1.122416377067566,2.018927335739136,0.4138200581073761,0.8965803980827332,0.8965803980827332,0.0,258.8466491699219,267.0,73313.953125,0.0,3151.917724609375,1.0,278.2564697265625,282.9515075683594,300.09991455078125,304.8954162597656,293.1499938964844,293.1499938964844,278.54998779296875,38086.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454151153564453,1.0,0.0,0.0,3.730720043182373,3.730745315551758,9.287068110097608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.5673828125,0.0,1640.7987060546875,1895.4371337890625,0.0,2892.347900390625,0.9251390099525452,1.0,0.0,3.0,1.0,0.0
17762040,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7216891050338745,0.3281263709068298,0.3015871345996856,297.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,1.0,0.8526971340179443,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8132912516593933,0.4774139523506164,0.3377602994441986,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7842575311660767,0.4275063276290893,0.4108814597129822,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5533469319343567,0.1508694440126419,0.713206946849823,284.9052124023437,284.95001220703125,302.9980163574219,297.08477783203125,299.29119873046875,297.2184753417969,284.90728759765625,1.0,0.6473360657691956,0.4773927628993988,0.4773927628993988,1.0,1.0,-3.141343593597412,1.122416377067566,2.018927335739136,0.4138200581073761,0.8965803980827332,0.8965803980827332,0.0,258.8466491699219,267.0,73313.953125,0.0,3151.917724609375,1.0,278.2564697265625,282.9515075683594,300.09991455078125,304.8954162597656,293.1499938964844,293.1499938964844,278.54998779296875,38086.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454151153564453,1.0,0.0,0.0,3.730720043182373,3.730745315551758,9.287068110097608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.5673828125,0.0,1640.7987060546875,1895.4371337890625,0.0,2892.347900390625,0.9251390099525452,1.0,0.0,3.0,1.0,0.0
17762100,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.721222460269928,0.328502207994461,0.3017335534095764,297.8482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,1.0,0.8548731207847595,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8133418560028076,0.4789854884147644,0.3386875689029693,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7838245630264282,0.4280922710895538,0.4112654626369476,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.5531433820724487,0.1511656045913696,0.7143942713737488,285.03131103515625,284.95001220703125,303.0240478515625,297.0888366699219,299.298583984375,297.218994140625,285.03387451171875,1.0,0.6486889123916626,0.4766999781131744,0.4766999781131744,1.0,1.0,-3.147136688232422,1.123235821723938,2.023900985717773,0.4133027493953705,0.9866263270378112,0.9866263270378112,0.0,260.07696533203125,267.0,72618.3046875,0.0,3170.91259765625,1.0,278.5041198730469,283.0890197753906,300.0627746582031,304.6900939941406,293.1499938964844,293.1499938964844,278.54998779296875,33979.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404874205589294,1.0,0.0,0.0,3.780529499053955,3.7805542945861816,9.536709058011184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.998046875,0.0,1667.6402587890625,1895.4371337890625,0.0,2846.269775390625,0.9347452521324158,1.0,0.0,3.0,1.0,0.0
17762160,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7210966348648071,0.3290158808231354,0.3022104501724243,297.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,1.0,0.8567003011703491,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8137089014053345,0.4806902110576629,0.3398876786231994,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.7837069630622864,0.4288316071033478,0.4119636416435241,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.5532155632972717,0.1515465974807739,0.7161459922790527,285.0209655761719,284.95001220703125,303.0498046875,297.0944519042969,299.3064880371094,297.22100830078125,285.01959228515625,1.0,0.6501479744911194,0.4759051203727722,0.4759051203727722,1.0,1.0,-3.154293775558472,1.1243809461593628,2.02991271018982,0.4128130674362182,1.0,1.0,0.0,261.2072448730469,255.0,72902.515625,0.0,3192.363037109375,1.0,278.5436706542969,283.0749816894531,300.0805053710937,304.77099609375,293.1499938964844,293.1499938964844,278.25,33318.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395338654518127,1.0,0.0,0.0,3.846935510635376,3.84696102142334,9.874681836663513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12350.63671875,0.0,1742.356689453125,1895.4371337890625,0.0,2837.3603515625,0.9475921392440796,1.0,0.0,3.0,1.0,0.0
17762220,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7225815653800964,0.3289089202880859,0.3022859394550323,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.8513010144233704,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8166123032569885,0.4828503727912903,0.3415356874465942,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7858024835586548,0.4293115735054016,0.4125740528106689,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5551711916923523,0.1518623083829879,0.7177034020423889,284.89520263671875,284.95001220703125,303.1004943847656,297.110595703125,299.3146667480469,297.2157897949219,284.8967590332031,1.0,0.6481760144233704,0.4743154048919678,0.4743154048919678,1.0,1.0,-3.1525075435638428,1.1201832294464111,2.0323240756988525,0.4092844426631927,0.8984882235527039,0.8984882235527039,0.0,258.6807861328125,258.0,73596.0703125,0.0,3174.927490234375,1.0,278.2568359375,282.93310546875,300.12335205078125,304.9408874511719,293.1499938964844,293.1499938964844,278.54998779296875,38315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454518914222717,1.0,0.0,0.0,3.759996891021729,3.760022401809693,9.433400691705174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.251953125,0.0,1676.872802734375,1895.4371337890625,0.0,2892.692138671875,0.9315919280052184,1.0,0.0,3.0,1.0,0.0
17762280,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7225815653800964,0.3289089202880859,0.3022859394550323,297.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,1.0,0.8513010144233704,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8166123032569885,0.4828503727912903,0.3415356874465942,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7858024835586548,0.4293115735054016,0.4125740528106689,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.5551711916923523,0.1518623083829879,0.7177034020423889,284.89520263671875,284.95001220703125,303.1004943847656,297.110595703125,299.3146667480469,297.2157897949219,284.8967590332031,1.0,0.6481760144233704,0.4743154048919678,0.4743154048919678,1.0,1.0,-3.1525075435638428,1.1201832294464111,2.0323240756988525,0.4092844426631927,0.8984882235527039,0.8984882235527039,0.0,258.6807861328125,258.0,73596.0703125,0.0,3174.927490234375,1.0,278.2568359375,282.93310546875,300.12335205078125,304.9408874511719,293.1499938964844,293.1499938964844,278.54998779296875,38315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454518914222717,1.0,0.0,0.0,3.759996891021729,3.760022401809693,9.433400691705174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.251953125,0.0,1676.872802734375,1895.4371337890625,0.0,2892.692138671875,0.9315919280052184,1.0,0.0,3.0,1.0,0.0
17762340,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7235749363899231,0.329776257276535,0.3027580082416534,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,1.0,0.8488790988922119,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8188388347625732,0.4860597252845764,0.3435133993625641,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7871683239936829,0.4306021928787231,0.4134912490844726,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5565319657325745,0.1525471061468124,0.7198953628540039,285.012451171875,284.95001220703125,303.1499938964844,297.1337280273437,299.3279113769531,297.2185363769531,285.0113830566406,1.0,0.6483882665634155,0.4727256894111633,0.4727256894111633,1.0,1.0,-3.156259536743164,1.118212342262268,2.0380470752716064,0.4061706364154815,1.0,1.0,0.0,257.718017578125,261.0,72981.625,0.0,3177.8388671875,1.0,278.5433044433594,283.06329345703125,300.1150817871094,304.8102722167969,293.1499938964844,293.1499938964844,278.25,33642.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385207653045654,1.0,0.0,0.0,3.860343217849731,3.8603687286376953,9.943632903741673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.6416015625,0.0,1761.361328125,1895.4371337890625,0.0,2827.897705078125,0.9510118961334229,1.0,0.0,3.0,1.0,0.0
17762400,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7235749363899231,0.329776257276535,0.3027580082416534,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,1.0,0.8488790988922119,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8188388347625732,0.4860597252845764,0.3435133993625641,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7871683239936829,0.4306021928787231,0.4134912490844726,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.5565319657325745,0.1525471061468124,0.7198953628540039,285.012451171875,284.95001220703125,303.1499938964844,297.1337280273437,299.3279113769531,297.2185363769531,285.0113830566406,1.0,0.6483882665634155,0.4727256894111633,0.4727256894111633,1.0,1.0,-3.156259536743164,1.118212342262268,2.0380470752716064,0.4061706364154815,1.0,1.0,0.0,257.718017578125,261.0,72981.625,0.0,3177.8388671875,1.0,278.5433044433594,283.06329345703125,300.1150817871094,304.8102722167969,293.1499938964844,293.1499938964844,278.25,33642.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385207653045654,1.0,0.0,0.0,3.860343217849731,3.8603687286376953,9.943632903741673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.6416015625,0.0,1761.361328125,1895.4371337890625,0.0,2827.897705078125,0.9510118961334229,1.0,0.0,3.0,1.0,0.0
17762460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7235103845596313,0.3297626078128814,0.3029933571815491,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,1.0,0.8497827053070068,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8198676705360413,0.4882761836051941,0.3452565670013428,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7873753309249878,0.4311525523662567,0.414249062538147,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5571255683898926,0.1530014872550964,0.7225161790847778,284.9009704589844,284.95001220703125,303.1925354003906,297.15625,299.3355407714844,297.21490478515625,284.9029541015625,1.0,0.6497116088867188,0.4713409543037414,0.4713409543037414,1.0,1.0,-3.163787603378296,1.1181252002716064,2.045662641525269,0.4043287336826324,0.9038220643997192,0.9038220643997192,0.0,258.4364318847656,264.0,73831.2109375,0.0,3197.933349609375,1.0,278.2567749023437,282.9330139160156,300.16815185546875,304.994140625,293.1499938964844,293.1499938964844,278.1499938964844,38228.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441097736358643,1.0,0.0,0.0,3.771826267242432,3.771852016448975,9.492850949754938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.9248046875,0.0,1690.2042236328125,1895.4371337890625,0.0,2880.1357421875,0.934313178062439,1.0,0.0,3.0,1.0,0.0
17762520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7235103845596313,0.3297626078128814,0.3029933571815491,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,1.0,0.8497827053070068,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8198676705360413,0.4882761836051941,0.3452565670013428,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7873753309249878,0.4311525523662567,0.414249062538147,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.5571255683898926,0.1530014872550964,0.7225161790847778,284.9009704589844,284.95001220703125,303.1925354003906,297.15625,299.3355407714844,297.21490478515625,284.9029541015625,1.0,0.6497116088867188,0.4713409543037414,0.4713409543037414,1.0,1.0,-3.163787603378296,1.1181252002716064,2.045662641525269,0.4043287336826324,0.9038220643997192,0.9038220643997192,0.0,258.4364318847656,264.0,73831.2109375,0.0,3197.933349609375,1.0,278.2567749023437,282.9330139160156,300.16815185546875,304.994140625,293.1499938964844,293.1499938964844,278.1499938964844,38228.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441097736358643,1.0,0.0,0.0,3.771826267242432,3.771852016448975,9.492850949754938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.9248046875,0.0,1690.2042236328125,1895.4371337890625,0.0,2880.1357421875,0.934313178062439,1.0,0.0,3.0,1.0,0.0
17762580,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7228857278823853,0.3300133645534515,0.3031587600708008,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,1.0,0.8526080250740051,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8202652335166931,0.490776926279068,0.3469406366348266,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7868888974189758,0.4318662881851196,0.4148775637149811,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.5569676160812378,0.1533882021903991,0.7244228720664978,284.9246520996094,284.95001220703125,303.2228698730469,297.1704406738281,299.33984375,297.2127380371094,284.9263916015625,1.0,0.6516464948654175,0.4699562191963196,0.4699562191963196,1.0,1.0,-3.1724531650543213,1.1184765100479126,2.0539767742156982,0.4026170670986175,0.8872261047363281,0.8872261047363281,0.0,260.0758056640625,267.0,73847.40625,0.0,3225.562255859375,1.0,278.1522827148437,282.945068359375,300.1693420410156,304.98272705078125,293.1499938964844,293.1499938964844,278.45001220703125,38029.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442077040672302,1.0,0.0,0.0,3.6810107231140137,3.68103551864624,9.041228850037442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.1416015625,0.0,1583.2587890625,1895.4371337890625,0.0,2881.052001953125,0.9140902757644652,1.0,0.0,3.0,1.0,0.0
17762640,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.7228857278823853,0.3300133645534515,0.3031587600708008,297.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,1.0,0.8526080250740051,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8202652335166931,0.490776926279068,0.3469406366348266,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7868888974189758,0.4318662881851196,0.4148775637149811,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.5569676160812378,0.1533882021903991,0.7244228720664978,284.9246520996094,284.95001220703125,303.2228698730469,297.1704406738281,299.33984375,297.2127380371094,284.9263916015625,1.0,0.6516464948654175,0.4699562191963196,0.4699562191963196,1.0,1.0,-3.1724531650543213,1.1184765100479126,2.0539767742156982,0.4026170670986175,0.8872261047363281,0.8872261047363281,0.0,260.0758056640625,267.0,73847.40625,0.0,3225.562255859375,1.0,278.1522827148437,282.945068359375,300.1693420410156,304.98272705078125,293.1499938964844,293.1499938964844,278.45001220703125,38029.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442077040672302,1.0,0.0,0.0,3.6810107231140137,3.68103551864624,9.041228850037442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.1416015625,0.0,1583.2587890625,1895.4371337890625,0.0,2881.052001953125,0.9140902757644652,1.0,0.0,3.0,1.0,0.0
17762700,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7227156162261963,0.3305294513702392,0.3034696280956268,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,1.0,0.8541266322135925,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8205681443214417,0.4924421310424804,0.3479685485363006,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7867515087127686,0.4325818419456482,0.4154047667980194,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.5569567084312439,0.153714895248413,0.7256789207458496,285.044189453125,284.95001220703125,303.23370361328125,297.174560546875,299.3424987792969,297.2146301269531,285.04595947265625,1.0,0.6528146266937256,0.4692638516426086,0.4692638516426086,1.0,1.0,-3.178029537200928,1.1191318035125732,2.0588977336883545,0.4019429981708526,0.978539764881134,0.978539764881134,0.0,260.9967041015625,267.0,73201.125,0.0,3242.6826171875,1.0,278.4023742675781,283.0765991210937,300.1430969238281,304.8017272949219,293.1499938964844,293.1499938964844,278.45001220703125,33672.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393074870109558,1.0,0.0,0.0,3.7388994693756095,3.738924026489258,9.32783564167039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.3095703125,0.0,1616.50390625,1895.4371337890625,0.0,2835.24560546875,0.9252030849456788,1.0,0.0,3.0,1.0,0.0
17762760,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.722766637802124,0.3311049342155456,0.3040264844894409,297.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,1.0,0.8555001020431519,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8210490345954895,0.494107037782669,0.3491812646389007,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7868241667747498,0.4333852529525757,0.4161848425865173,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.5571621656417847,0.1541091352701187,0.72749263048172,285.0263366699219,284.95001220703125,303.2417297363281,297.17681884765625,299.3443603515625,297.2171630859375,285.02447509765625,1.0,0.6541309356689453,0.4685133397579193,0.4685133397579193,1.0,1.0,-3.1849257946014404,1.1201728582382202,2.0647528171539307,0.401378720998764,0.9958876967430116,0.9958876967430116,0.0,261.908935546875,255.0,73512.5,0.0,3262.691162109375,1.0,278.4432678222656,283.0565185546875,300.1636962890625,304.8938903808594,293.1499938964844,293.1499938964844,278.1499938964844,33008.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387816548347473,1.0,0.0,0.0,3.810884952545166,3.810909986495972,9.690472779766424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.5341796875,0.0,1696.264404296875,1895.4371337890625,0.0,2830.33447265625,0.9392853379249572,1.0,0.0,3.0,1.0,0.0
17762820,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7244178652763367,0.3310397267341614,0.3041541874408722,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,1.0,0.849604070186615,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8239186406135559,0.4960072338581085,0.3506754040718078,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7891251444816589,0.4339132308959961,0.416852205991745,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.559234619140625,0.1544047147035598,0.7289808392524719,284.8986511230469,284.95001220703125,303.2498474121094,297.1758728027344,299.3372802734375,297.21197509765625,284.90008544921875,1.0,0.6519495844841003,0.4670122861862182,0.4670122861862182,1.0,1.0,-3.182405471801758,1.1157755851745603,2.0666298866271973,0.3977795541286468,0.8909385204315186,0.8909385204315186,0.0,259.1270446777344,258.0,74131.65625,0.0,3242.0732421875,1.0,278.156494140625,282.9147033691406,300.1938171386719,305.0549621582031,293.1499938964844,293.1499938964844,278.45001220703125,38285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457757234573364,1.0,0.0,0.0,3.722459316253662,3.722484588623047,9.245986234418524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.03125,0.0,1632.72705078125,1895.4371337890625,0.0,2895.72216796875,0.9232916235923768,1.0,0.0,3.0,1.0,0.0
17762880,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7244178652763367,0.3310397267341614,0.3041541874408722,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,1.0,0.849604070186615,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8239186406135559,0.4960072338581085,0.3506754040718078,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7891251444816589,0.4339132308959961,0.416852205991745,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.559234619140625,0.1544047147035598,0.7289808392524719,284.8986511230469,284.95001220703125,303.2498474121094,297.1758728027344,299.3372802734375,297.21197509765625,284.90008544921875,1.0,0.6519495844841003,0.4670122861862182,0.4670122861862182,1.0,1.0,-3.182405471801758,1.1157755851745603,2.0666298866271973,0.3977795541286468,0.8909385204315186,0.8909385204315186,0.0,259.1270446777344,258.0,74131.65625,0.0,3242.0732421875,1.0,278.156494140625,282.9147033691406,300.1938171386719,305.0549621582031,293.1499938964844,293.1499938964844,278.45001220703125,38285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457757234573364,1.0,0.0,0.0,3.722459316253662,3.722484588623047,9.245986234418524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.03125,0.0,1632.72705078125,1895.4371337890625,0.0,2895.72216796875,0.9232916235923768,1.0,0.0,3.0,1.0,0.0
17762940,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7254588007926941,0.3319052755832672,0.3046230375766754,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,1.0,0.8469805717468262,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8259938955307007,0.4988885223865509,0.3524323403835296,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7905604839324951,0.4351979792118072,0.4177722036838531,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.5605661869049072,0.1550251245498657,0.7309194207191467,285.00421142578125,284.95001220703125,303.2478942871094,297.1681213378906,299.331787109375,297.2140197753906,285.0025329589844,1.0,0.652007520198822,0.4655112624168396,0.4655112624168396,1.0,1.0,-3.1853444576263428,1.1135478019714355,2.0717966556549072,0.3945758044719696,0.985855758190155,0.985855758190155,0.0,258.0415954589844,261.0,73448.8984375,0.0,3242.621826171875,1.0,278.44366455078125,283.0351257324219,300.1565856933594,304.895263671875,293.1499938964844,293.1499938964844,278.1499938964844,33651.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403501510620117,1.0,0.0,0.0,3.825083017349243,3.825108528137207,9.762813988345442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.3798828125,0.0,1718.40380859375,1895.4371337890625,0.0,2844.986572265625,0.942806839942932,1.0,0.0,3.0,1.0,0.0
17763000,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7254588007926941,0.3319052755832672,0.3046230375766754,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9990000128746032,1.0,0.8469805717468262,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8259938955307007,0.4988885223865509,0.3524323403835296,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7905604839324951,0.4351979792118072,0.4177722036838531,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.5605661869049072,0.1550251245498657,0.7309194207191467,285.00421142578125,284.95001220703125,303.2478942871094,297.1681213378906,299.331787109375,297.2140197753906,285.0025329589844,1.0,0.652007520198822,0.4655112624168396,0.4655112624168396,1.0,1.0,-3.1853444576263428,1.1135478019714355,2.0717966556549072,0.3945758044719696,0.985855758190155,0.985855758190155,0.0,258.0415954589844,261.0,73448.8984375,0.0,3242.621826171875,1.0,278.44366455078125,283.0351257324219,300.1565856933594,304.895263671875,293.1499938964844,293.1499938964844,278.1499938964844,33651.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403501510620117,1.0,0.0,0.0,3.825083017349243,3.825108528137207,9.762813988345442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12495.3798828125,0.0,1718.40380859375,1895.4371337890625,0.0,2844.986572265625,0.942806839942932,1.0,0.0,3.0,1.0,0.0
17763060,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7254061102867126,0.3318917751312256,0.3048582077026367,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8478334546089172,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8268232345581055,0.5007543563842773,0.3539287447929382,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.790766716003418,0.4357346892356872,0.4185108542442322,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5610358715057373,0.1553898304700851,0.7331393361091614,284.9004211425781,284.95001220703125,303.23663330078125,297.1540222167969,299.3197937011719,297.2098388671875,284.90234375,1.0,0.6532007455825806,0.4641645550727844,0.4641645550727844,1.0,1.0,-3.192009925842285,1.113072156906128,2.078937768936157,0.3925478458404541,0.8894914388656616,0.8894914388656616,0.0,258.7032165527344,264.0,74072.640625,0.0,3260.79931640625,1.0,278.156494140625,282.9150695800781,300.170654296875,305.0268859863281,293.1499938964844,293.1499938964844,278.45001220703125,38491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468921184539795,1.0,0.0,0.0,3.718930244445801,3.7189555168151855,9.228463113686304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2578125,0.0,1630.2147216796875,1895.4371337890625,0.0,2906.170654296875,0.922823131084442,1.0,0.0,3.0,1.0,0.0
17763120,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7254061102867126,0.3318917751312256,0.3048582077026367,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8478334546089172,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8268232345581055,0.5007543563842773,0.3539287447929382,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.790766716003418,0.4357346892356872,0.4185108542442322,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.5610358715057373,0.1553898304700851,0.7331393361091614,284.9004211425781,284.95001220703125,303.23663330078125,297.1540222167969,299.3197937011719,297.2098388671875,284.90234375,1.0,0.6532007455825806,0.4641645550727844,0.4641645550727844,1.0,1.0,-3.192009925842285,1.113072156906128,2.078937768936157,0.3925478458404541,0.8894914388656616,0.8894914388656616,0.0,258.7032165527344,264.0,74072.640625,0.0,3260.79931640625,1.0,278.156494140625,282.9150695800781,300.170654296875,305.0268859863281,293.1499938964844,293.1499938964844,278.45001220703125,38491.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468921184539795,1.0,0.0,0.0,3.718930244445801,3.7189555168151855,9.228463113686304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2578125,0.0,1630.2147216796875,1895.4371337890625,0.0,2906.170654296875,0.922823131084442,1.0,0.0,3.0,1.0,0.0
17763180,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7252979278564453,0.3328087031841278,0.3054736256599426,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,1.0,0.8499542474746704,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8275116086006165,0.5036414861679077,0.3557661175727844,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7907716631889343,0.4370585680007934,0.4195654392242431,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.5612276196479797,0.1559960693120956,0.7355814576148987,285.00909423828125,284.95001220703125,303.2167663574219,297.13409423828125,299.30938720703125,297.2121887207031,285.0074462890625,1.0,0.6551233530044556,0.4628178477287292,0.4628178477287292,1.0,1.0,-3.201707124710083,1.1137688159942627,2.0879383087158203,0.3909400105476379,0.9890393018722534,0.9890393018722534,0.0,260.06512451171875,267.0,73499.5390625,0.0,3289.539794921875,1.0,278.44366455078125,283.03582763671875,300.1246337890625,304.8671264648437,293.1499938964844,293.1499938964844,278.1499938964844,33561.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419287800788879,1.0,0.0,0.0,3.827174425125122,3.827199935913086,9.77349372988101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.6923828125,0.0,1720.2314453125,1895.4371337890625,0.0,2859.740966796875,0.9432362914085388,1.0,0.0,3.0,1.0,0.0
17763240,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7252979278564453,0.3328087031841278,0.3054736256599426,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9990000128746032,1.0,0.8499542474746704,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8275116086006165,0.5036414861679077,0.3557661175727844,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7907716631889343,0.4370585680007934,0.4195654392242431,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.5612276196479797,0.1559960693120956,0.7355814576148987,285.00909423828125,284.95001220703125,303.2167663574219,297.13409423828125,299.30938720703125,297.2121887207031,285.0074462890625,1.0,0.6551233530044556,0.4628178477287292,0.4628178477287292,1.0,1.0,-3.201707124710083,1.1137688159942627,2.0879383087158203,0.3909400105476379,0.9890393018722534,0.9890393018722534,0.0,260.06512451171875,267.0,73499.5390625,0.0,3289.539794921875,1.0,278.44366455078125,283.03582763671875,300.1246337890625,304.8671264648437,293.1499938964844,293.1499938964844,278.1499938964844,33561.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419287800788879,1.0,0.0,0.0,3.827174425125122,3.827199935913086,9.77349372988101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.6923828125,0.0,1720.2314453125,1895.4371337890625,0.0,2859.740966796875,0.9432362914085388,1.0,0.0,3.0,1.0,0.0
17763300,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.725130021572113,0.3328664004802704,0.3057946264743805,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,1.0,0.8514836430549622,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8276981711387634,0.5046005845069885,0.3566650450229645,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7906456589698792,0.4373924732208252,0.4201251864433288,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5612512230873108,0.1561819911003112,0.7369799017906189,284.8724975585937,284.95001220703125,303.203857421875,297.1220703125,299.30133056640625,297.2105712890625,284.8697509765625,1.0,0.6562976241111755,0.4621444940567016,0.4621444940567016,1.0,1.0,-3.207369804382324,1.1144158840179443,2.092953681945801,0.3903238475322723,0.8954487442970276,0.8954487442970276,0.0,260.9991149902344,267.0,74456.09375,0.0,3307.143310546875,1.0,278.1938171386719,282.8817138671875,300.15478515625,305.08380126953125,293.1499938964844,293.1499938964844,278.1499938964844,37266.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847582221031189,1.0,0.0,0.0,3.800590038299561,3.800615787506104,9.638185929361498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.1953125,0.0,1717.115478515625,1895.4371337890625,0.0,2912.630615234375,0.9379684925079346,1.0,0.0,3.0,1.0,0.0
17763360,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7244881391525269,0.3327671885490417,0.3057524561882019,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,1.0,0.8538015484809875,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8274233937263489,0.5054125189781189,0.3572538495063782,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7900533080101013,0.4375696778297424,0.4203496277332306,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5608249306678772,0.1562434285879135,0.737628698348999,284.9012756347656,284.95001220703125,303.1890563964844,297.1087951660156,299.291259765625,297.20733642578125,284.9033203125,1.0,0.6574913859367371,0.4614086449146271,0.4614086449146271,1.0,1.0,-3.211865186691284,1.114465594291687,2.097399473190308,0.3893624544143677,0.8923362493515015,0.8923362493515015,0.0,262.2449645996094,255.0,74184.6171875,0.0,3323.925048828125,1.0,278.1565856933594,282.9109191894531,300.1283874511719,304.994140625,293.1499938964844,293.1499938964844,278.45001220703125,38391.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490645885467529,1.0,0.0,0.0,3.7276906967163086,3.727715969085693,9.271991530113156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.3125,0.0,1639.609375,1895.4371337890625,0.0,2926.510009765625,0.9246647357940674,1.0,0.0,3.0,1.0,0.0
17763420,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7264398336410522,0.3335796892642975,0.3061469793319702,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,1.0,0.8475067019462585,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.830491304397583,0.5081210732460022,0.3588700294494629,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.792594850063324,0.4387873411178589,0.4211737513542175,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5628527998924255,0.1566830426454544,0.7386189103126526,284.9991760253906,284.95001220703125,303.1541748046875,297.07861328125,299.27313232421875,297.2082214355469,284.9969177246094,1.0,0.6551849246025085,0.4599369168281555,0.4599369168281555,1.0,1.0,-3.208913326263428,1.109877109527588,2.09903621673584,0.3856094181537628,0.982475519180298,0.982475519180298,0.0,259.2652893066406,258.0,73349.328125,0.0,3301.074951171875,1.0,278.4437255859375,283.0251159667969,300.07000732421875,304.8116760253906,293.1499938964844,293.1499938964844,278.1499938964844,33812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443422913551331,1.0,0.0,0.0,3.828726053237915,3.828751564025879,9.781419976206962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.9521484375,0.0,1724.078857421875,1895.4371337890625,0.0,2882.31103515625,0.9436883926391602,1.0,0.0,3.0,1.0,0.0
17763480,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7264398336410522,0.3335796892642975,0.3061469793319702,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,1.0,0.8475067019462585,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.830491304397583,0.5081210732460022,0.3588700294494629,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.792594850063324,0.4387873411178589,0.4211737513542175,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.5628527998924255,0.1566830426454544,0.7386189103126526,284.9991760253906,284.95001220703125,303.1541748046875,297.07861328125,299.27313232421875,297.2082214355469,284.9969177246094,1.0,0.6551849246025085,0.4599369168281555,0.4599369168281555,1.0,1.0,-3.208913326263428,1.109877109527588,2.09903621673584,0.3856094181537628,0.982475519180298,0.982475519180298,0.0,259.2652893066406,258.0,73349.328125,0.0,3301.074951171875,1.0,278.4437255859375,283.0251159667969,300.07000732421875,304.8116760253906,293.1499938964844,293.1499938964844,278.1499938964844,33812.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443422913551331,1.0,0.0,0.0,3.828726053237915,3.828751564025879,9.781419976206962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.9521484375,0.0,1724.078857421875,1895.4371337890625,0.0,2882.31103515625,0.9436883926391602,1.0,0.0,3.0,1.0,0.0
17763540,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7270821332931519,0.3335083425045013,0.3062618374824524,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,1.0,0.8454020619392395,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8320590853691101,0.5097315907478333,0.3601563572883606,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7936564683914185,0.4392445385456085,0.4217693507671356,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.5638381838798523,0.156930536031723,0.7399188280105591,284.89483642578125,284.95001220703125,303.1128845214844,297.04400634765625,299.2493591308594,297.203369140625,284.8968200683594,1.0,0.6551414132118225,0.4584651887416839,0.4584651887416839,1.0,1.0,-3.210335493087769,1.1069952249526978,2.1033403873443604,0.3822512328624725,0.8817535042762756,0.8817535042762756,0.0,258.363037109375,261.0,73734.2578125,0.0,3299.306640625,1.0,278.1568908691406,282.9084777832031,300.06072998046875,304.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,38841.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850885808467865,1.0,0.0,0.0,3.7067370414733887,3.7067620754241934,9.16804765438428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.87109375,0.0,1618.80029296875,1895.4371337890625,0.0,2943.568359375,0.9202658534049988,1.0,0.0,3.0,1.0,0.0
