time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7270821332931519,0.3335083425045013,0.3062618374824524,297.8522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,1.0,0.8454020619392395,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8320590853691101,0.5097315907478333,0.3601563572883606,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7936564683914185,0.4392445385456085,0.4217693507671356,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.5638381838798523,0.156930536031723,0.7399188280105591,284.89483642578125,284.95001220703125,303.1128845214844,297.04400634765625,299.2493591308594,297.203369140625,284.8968200683594,1.0,0.6551414132118225,0.4584651887416839,0.4584651887416839,1.0,1.0,-3.210335493087769,1.1069952249526978,2.1033403873443604,0.3822512328624725,0.8817535042762756,0.8817535042762756,0.0,258.363037109375,261.0,73734.2578125,0.0,3299.306640625,1.0,278.1568908691406,282.9084777832031,300.06072998046875,304.9024658203125,293.1499938964844,293.1499938964844,278.45001220703125,38841.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850885808467865,1.0,0.0,0.0,3.7067370414733887,3.7067620754241934,9.16804765438428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.87109375,0.0,1618.80029296875,1895.4371337890625,0.0,2943.568359375,0.9202658534049988,1.0,0.0,3.0,1.0,0.0
17763660,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.727418839931488,0.3344172239303589,0.3068403899669647,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,1.0,0.8457294702529907,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8331233859062195,0.5123277306556702,0.3617780804634094,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7941923141479492,0.4405389130115509,0.4227630496025085,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5643969774246216,0.1574997454881668,0.7419885396957397,285.001953125,284.95001220703125,303.0658874511719,297.0055236816406,299.22955322265625,297.2055969238281,285.0003662109375,1.0,0.6562396883964539,0.4571947157382965,0.4571947157382965,1.0,1.0,-3.217050313949585,1.1065912246704102,2.110459327697754,0.3802409172058105,0.9764972925186156,0.9764972925186156,0.0,258.7880554199219,264.0,73024.2265625,0.0,3316.52001953125,1.0,278.44354248046875,283.0299987792969,299.9958801269531,304.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,33792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458696603775024,1.0,0.0,0.0,3.8069193363189697,3.806944370269776,9.670314966570004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1650390625,0.0,1697.6328125,1895.4371337890625,0.0,2896.60107421875,0.9387979507446288,1.0,0.0,3.0,1.0,0.0
17763720,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.727418839931488,0.3344172239303589,0.3068403899669647,297.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9990000128746032,1.0,0.8457294702529907,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8331233859062195,0.5123277306556702,0.3617780804634094,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7941923141479492,0.4405389130115509,0.4227630496025085,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5643969774246216,0.1574997454881668,0.7419885396957397,285.001953125,284.95001220703125,303.0658874511719,297.0055236816406,299.22955322265625,297.2055969238281,285.0003662109375,1.0,0.6562396883964539,0.4571947157382965,0.4571947157382965,1.0,1.0,-3.217050313949585,1.1065912246704102,2.110459327697754,0.3802409172058105,0.9764972925186156,0.9764972925186156,0.0,258.7880554199219,264.0,73024.2265625,0.0,3316.52001953125,1.0,278.44354248046875,283.0299987792969,299.9958801269531,304.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,33792.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458696603775024,1.0,0.0,0.0,3.8069193363189697,3.806944370269776,9.670314966570004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.1650390625,0.0,1697.6328125,1895.4371337890625,0.0,2896.60107421875,0.9387979507446288,1.0,0.0,3.0,1.0,0.0
17763780,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7268983721733093,0.3343952000141144,0.3071028888225555,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,1.0,0.848418116569519,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8332074880599976,0.5138195157051086,0.36304572224617,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7938078045845032,0.4410455226898193,0.4235092103481293,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5642499923706055,0.1577443927526474,0.7438763976097107,284.9024963378906,284.95001220703125,303.0138854980469,296.96356201171875,299.2037048339844,297.2009582519531,284.9041748046875,1.0,0.6580750346183777,0.4559242129325866,0.4559242129325866,1.0,1.0,-3.225292682647705,1.1067554950714111,2.118537187576294,0.3785948157310486,0.8832874894142151,0.8832874894142151,0.0,260.3558959960937,267.0,73559.8515625,0.0,3343.472412109375,1.0,278.1566467285156,282.91424560546875,299.98291015625,304.8106384277344,293.1499938964844,293.1499938964844,278.45001220703125,38587.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529752492904663,1.0,0.0,0.0,3.694157600402832,3.6941823959350586,9.105926324082249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.662109375,0.0,1602.4508056640625,1895.4371337890625,0.0,2963.145263671875,0.9173961281776428,1.0,0.0,3.0,1.0,0.0
17763840,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7268983721733093,0.3343952000141144,0.3071028888225555,297.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,1.0,0.848418116569519,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8332074880599976,0.5138195157051086,0.36304572224617,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7938078045845032,0.4410455226898193,0.4235092103481293,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.5642499923706055,0.1577443927526474,0.7438763976097107,284.9024963378906,284.95001220703125,303.0138854980469,296.96356201171875,299.2037048339844,297.2009582519531,284.9041748046875,1.0,0.6580750346183777,0.4559242129325866,0.4559242129325866,1.0,1.0,-3.225292682647705,1.1067554950714111,2.118537187576294,0.3785948157310486,0.8832874894142151,0.8832874894142151,0.0,260.3558959960937,267.0,73559.8515625,0.0,3343.472412109375,1.0,278.1566467285156,282.91424560546875,299.98291015625,304.8106384277344,293.1499938964844,293.1499938964844,278.45001220703125,38587.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529752492904663,1.0,0.0,0.0,3.694157600402832,3.6941823959350586,9.105926324082249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.662109375,0.0,1602.4508056640625,1895.4371337890625,0.0,2963.145263671875,0.9173961281776428,1.0,0.0,3.0,1.0,0.0
17763900,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7265241742134094,0.3347659707069397,0.3072444498538971,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,1.0,0.8502252101898193,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8331266641616821,0.5150167942047119,0.3637057840824127,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7934629321098328,0.4416125118732452,0.4238743484020233,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.5639666318893433,0.1579348593950271,0.7445518374443054,285.02197265625,284.95001220703125,302.9862670898437,296.94146728515625,299.19195556640625,297.2011108398437,285.0236511230469,1.0,0.659143328666687,0.4552889466285705,0.4552889466285705,1.0,1.0,-3.229677200317383,1.1069329977035522,2.122744083404541,0.377756804227829,0.967139720916748,0.967139720916748,0.0,261.3603515625,267.0,72757.9375,0.0,3358.802490234375,1.0,278.4031982421875,283.0475158691406,299.9212951660156,304.5741882324219,293.1499938964844,293.1499938964844,278.45001220703125,34263.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848724901676178,1.0,0.0,0.0,3.740002870559693,3.74002742767334,9.333341495221248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.240234375,0.0,1622.309326171875,1895.4371337890625,0.0,2923.329345703125,0.9258763790130616,1.0,0.0,3.0,1.0,0.0
17763960,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7264474630355835,0.3352547883987427,0.3077036142349243,297.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,1.0,0.8517868518829346,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8333107233047485,0.5163126587867737,0.3646321892738342,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7933872938156128,0.4423002600669861,0.4245349466800689,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.5639232993125916,0.1581972539424896,0.7457804083824158,285.005126953125,284.95001220703125,302.9576416015625,296.9186706542969,299.180419921875,297.2024841308594,285.0035095214844,1.0,0.6603542566299438,0.4545838534832001,0.4545838534832001,1.0,1.0,-3.235490798950196,1.1074943542480469,2.1279964447021484,0.3770045638084411,0.977834939956665,0.977834939956665,0.0,262.3168334960937,270.0,72920.375,0.0,3377.108154296875,1.0,278.4433898925781,283.0307922363281,299.9114685058594,304.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,33624.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484911918640137,1.0,0.0,0.0,3.800913095474243,3.800938129425049,9.639825293561444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12320.2080078125,0.0,1689.1317138671875,1895.4371337890625,0.0,2921.14111328125,0.9374074339866638,1.0,0.0,3.0,1.0,0.0
17764020,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7253795862197876,0.3351526260375976,0.3079350888729095,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,1.0,0.8564916849136353,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8327495455741882,0.5176968574523926,0.3658542037010193,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7923482060432434,0.4427302479743957,0.4252532124519348,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.5630739331245422,0.1582824289798736,0.7471611499786377,284.902587890625,284.95001220703125,302.8978576660156,296.8713073730469,299.1509704589844,297.19696044921875,284.9042053222656,1.0,0.662886381149292,0.4531736373901367,0.4531736373901367,1.0,1.0,-3.245423555374145,1.1079105138778689,2.1375131607055664,0.3752734661102295,0.8836016654968262,0.8836016654968262,0.0,264.8922119140625,258.0,73483.8984375,0.0,3413.7255859375,1.0,278.1566772460937,282.91143798828125,299.8925476074219,304.7154235839844,293.1499938964844,293.1499938964844,278.45001220703125,38506.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559868931770325,1.0,0.0,0.0,3.6925885677337646,3.692613363265991,9.098192776946236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.4775390625,0.0,1600.0391845703125,1895.4371337890625,0.0,2991.3740234375,0.9169614911079408,1.0,0.0,3.0,1.0,0.0
17764080,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7253795862197876,0.3351526260375976,0.3079350888729095,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,1.0,0.8564916849136353,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8327495455741882,0.5176968574523926,0.3658542037010193,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7923482060432434,0.4427302479743957,0.4252532124519348,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.5630739331245422,0.1582824289798736,0.7471611499786377,284.902587890625,284.95001220703125,302.8978576660156,296.8713073730469,299.1509704589844,297.19696044921875,284.9042053222656,1.0,0.662886381149292,0.4531736373901367,0.4531736373901367,1.0,1.0,-3.245423555374145,1.1079105138778689,2.1375131607055664,0.3752734661102295,0.8836016654968262,0.8836016654968262,0.0,264.8922119140625,258.0,73483.8984375,0.0,3413.7255859375,1.0,278.1566772460937,282.91143798828125,299.8925476074219,304.7154235839844,293.1499938964844,293.1499938964844,278.45001220703125,38506.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559868931770325,1.0,0.0,0.0,3.6925885677337646,3.692613363265991,9.098192776946236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.4775390625,0.0,1600.0391845703125,1895.4371337890625,0.0,2991.3740234375,0.9169614911079408,1.0,0.0,3.0,1.0,0.0
17764140,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7271413207054138,0.3358853161334991,0.3082805275917053,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,1.0,0.8507501482963562,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.835477888584137,0.5200499296188354,0.3672322928905487,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7946631908416748,0.4438509047031402,0.4260077178478241,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5647426247596741,0.158565491437912,0.7475047707557678,284.99371337890625,284.95001220703125,302.83526611328125,296.8219299316406,299.1234741210937,297.1972045898437,284.99151611328125,1.0,0.6606389880180359,0.4517634510993957,0.4517634510993957,1.0,1.0,-3.241931676864624,1.1031510829925537,2.1387805938720703,0.3715425431728363,0.9673844575881958,0.9673844575881958,0.0,262.1349182128906,261.0,72587.6640625,0.0,3390.593505859375,1.0,278.4434509277344,283.0210266113281,299.8143920898437,304.5087280273437,293.1499938964844,293.1499938964844,278.1499938964844,33907.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851471483707428,1.0,0.0,0.0,3.792016267776489,3.792041301727295,9.594750736141575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.2158203125,0.0,1680.7197265625,1895.4371337890625,0.0,2949.054931640625,0.935437262058258,1.0,0.0,3.0,1.0,0.0
17764200,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7271413207054138,0.3358853161334991,0.3082805275917053,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,1.0,0.8507501482963562,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.835477888584137,0.5200499296188354,0.3672322928905487,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7946631908416748,0.4438509047031402,0.4260077178478241,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.5647426247596741,0.158565491437912,0.7475047707557678,284.99371337890625,284.95001220703125,302.83526611328125,296.8219299316406,299.1234741210937,297.1972045898437,284.99151611328125,1.0,0.6606389880180359,0.4517634510993957,0.4517634510993957,1.0,1.0,-3.241931676864624,1.1031510829925537,2.1387805938720703,0.3715425431728363,0.9673844575881958,0.9673844575881958,0.0,262.1349182128906,261.0,72587.6640625,0.0,3390.593505859375,1.0,278.4434509277344,283.0210266113281,299.8143920898437,304.5087280273437,293.1499938964844,293.1499938964844,278.1499938964844,33907.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851471483707428,1.0,0.0,0.0,3.792016267776489,3.792041301727295,9.594750736141575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.2158203125,0.0,1680.7197265625,1895.4371337890625,0.0,2949.054931640625,0.935437262058258,1.0,0.0,3.0,1.0,0.0
17764260,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7276301383972168,0.335738867521286,0.3083289861679077,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,1.0,0.8490329384803772,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8367747068405151,0.5214011669158936,0.3683125674724579,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7955372929573059,0.4442070424556732,0.4265116155147552,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5654187798500061,0.1586730927228927,0.7481703758239746,284.8990173339844,284.95001220703125,302.7705993652344,296.7710266113281,299.0924987792969,297.19219970703125,284.9005126953125,1.0,0.6605842113494873,0.4504299759864807,0.4504299759864807,1.0,1.0,-3.242619037628174,1.1001832485198977,2.1424357891082764,0.368319571018219,0.8725150227546692,0.8725150227546692,0.0,261.3772888183594,264.0,72856.2265625,0.0,3387.980224609375,1.0,278.1568603515625,282.91387939453125,299.78863525390625,304.5732116699219,293.1499938964844,293.1499938964844,278.45001220703125,38950.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581967949867249,1.0,0.0,0.0,3.659311532974243,3.65933609008789,8.934948709793389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.8916015625,0.0,1565.6839599609375,1895.4371337890625,0.0,3012.09423828125,0.909941554069519,1.0,0.0,3.0,1.0,0.0
17764320,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7276301383972168,0.335738867521286,0.3083289861679077,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,1.0,0.8490329384803772,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8367747068405151,0.5214011669158936,0.3683125674724579,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7955372929573059,0.4442070424556732,0.4265116155147552,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.5654187798500061,0.1586730927228927,0.7481703758239746,284.8990173339844,284.95001220703125,302.7705993652344,296.7710266113281,299.0924987792969,297.19219970703125,284.9005126953125,1.0,0.6605842113494873,0.4504299759864807,0.4504299759864807,1.0,1.0,-3.242619037628174,1.1001832485198977,2.1424357891082764,0.368319571018219,0.8725150227546692,0.8725150227546692,0.0,261.3772888183594,264.0,72856.2265625,0.0,3387.980224609375,1.0,278.1568603515625,282.91387939453125,299.78863525390625,304.5732116699219,293.1499938964844,293.1499938964844,278.45001220703125,38950.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581967949867249,1.0,0.0,0.0,3.659311532974243,3.65933609008789,8.934948709793389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.8916015625,0.0,1565.6839599609375,1895.4371337890625,0.0,3012.09423828125,0.909941554069519,1.0,0.0,3.0,1.0,0.0
17764380,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7278332114219666,0.3365148305892944,0.3088128864765167,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,1.0,0.8495965600013733,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8376831412315369,0.5238653421401978,0.36983522772789,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7959150671958923,0.4453488290309906,0.427385538816452,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5657397508621216,0.1591168195009231,0.7497020959854126,284.99658203125,284.95001220703125,302.7045288085937,296.7191162109375,299.0663146972656,297.1944274902344,284.9950256347656,1.0,0.6616348028182983,0.449096530675888,0.449096530675888,1.0,1.0,-3.2485945224761963,1.0992143154144287,2.149380207061768,0.3659630417823791,0.9595506191253662,0.9595506191253662,0.0,261.88446044921875,267.0,72112.171875,0.0,3404.282958984375,1.0,278.4432067871094,283.0278625488281,299.70965576171875,304.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33852.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532007932662964,1.0,0.0,0.0,3.760774850845337,3.760799407958984,9.437303560844156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.4267578125,0.0,1643.381103515625,1895.4371337890625,0.0,2965.259033203125,0.9283996820449828,1.0,0.0,3.0,1.0,0.0
17764440,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7278332114219666,0.3365148305892944,0.3088128864765167,297.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,1.0,0.8495965600013733,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8376831412315369,0.5238653421401978,0.36983522772789,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7959150671958923,0.4453488290309906,0.427385538816452,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.5657397508621216,0.1591168195009231,0.7497020959854126,284.99658203125,284.95001220703125,302.7045288085937,296.7191162109375,299.0663146972656,297.1944274902344,284.9950256347656,1.0,0.6616348028182983,0.449096530675888,0.449096530675888,1.0,1.0,-3.2485945224761963,1.0992143154144287,2.149380207061768,0.3659630417823791,0.9595506191253662,0.9595506191253662,0.0,261.88446044921875,267.0,72112.171875,0.0,3404.282958984375,1.0,278.4432067871094,283.0278625488281,299.70965576171875,304.36700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33852.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532007932662964,1.0,0.0,0.0,3.760774850845337,3.760799407958984,9.437303560844156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.4267578125,0.0,1643.381103515625,1895.4371337890625,0.0,2965.259033203125,0.9283996820449828,1.0,0.0,3.0,1.0,0.0
17764500,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7277421951293945,0.3364971280097961,0.3090501129627228,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9990000128746032,1.0,0.8505939841270447,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.837904155254364,0.5246254205703735,0.3705809712409973,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.795883059501648,0.4455821514129638,0.427837073802948,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5657816529273987,0.1592339277267456,0.7507175803184509,284.86834716796875,284.95001220703125,302.6712341308594,296.69293212890625,299.0514831542969,297.19287109375,284.86700439453125,1.0,0.6624768376350403,0.4484298229217529,0.4484298229217529,1.0,1.0,-3.252741813659668,1.0991559028625488,2.153585910797119,0.3650221526622772,0.8682588934898376,0.8682588934898376,0.0,262.5171203613281,267.0,72879.3046875,0.0,3417.174072265625,1.0,278.1954345703125,282.8849792480469,299.72589111328125,304.5564880371094,293.1499938964844,293.1499938964844,278.1499938964844,38105.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588908910751343,1.0,0.0,0.0,3.7167234420776367,3.7167484760284415,9.217513365911144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11688.458984375,0.0,1624.7183837890625,1895.4371337890625,0.0,3018.603515625,0.919538676738739,1.0,0.0,3.0,1.0,0.0
17764560,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7271834015846252,0.3363701403141022,0.3089550137519836,297.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9990000128746032,1.0,0.8524515628814697,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8376626968383789,0.525307834148407,0.3710492253303528,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7953775525093079,0.4457000195980072,0.4279785454273224,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.5653868913650513,0.159254252910614,0.7510799765586853,284.9051513671875,284.95001220703125,302.6378479003906,296.6666564941406,299.03594970703125,297.190185546875,284.9065856933594,1.0,0.6633955836296082,0.4477902948856354,0.4477902948856354,1.0,1.0,-3.256030321121216,1.0988283157348633,2.1572020053863525,0.3639898300170898,0.8713194131851196,0.8713194131851196,0.0,263.50506591796875,270.0,72542.359375,0.0,3430.12158203125,1.0,278.1572265625,282.920166015625,299.6860656738281,304.4464416503906,293.1499938964844,293.1499938964844,278.45001220703125,38667.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603335618972778,1.0,0.0,0.0,3.639313697814941,3.6393380165100098,8.837558311824978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.251953125,0.0,1541.2147216796875,1895.4371337890625,0.0,3032.133056640625,0.9052566289901732,1.0,0.0,3.0,1.0,0.0
17764620,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7266269326210022,0.3370751142501831,0.3094379007816314,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,1.0,0.8559032678604126,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8377188444137573,0.5277882814407349,0.3726312518119812,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7948311567306519,0.4467726051807403,0.4288521111011505,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5649091005325317,0.159609779715538,0.7525718212127686,284.99951171875,284.95001220703125,302.5712280273437,296.6141357421875,299.010009765625,297.1920471191406,284.9978942871094,1.0,0.6655917167663574,0.4465112686157226,0.4465112686157226,1.0,1.0,-3.265503168106079,1.0992653369903564,2.1662378311157227,0.3623001873493194,0.959043264389038,0.959043264389038,0.0,265.4865417480469,258.0,71898.1640625,0.0,3462.7275390625,1.0,278.4430847167969,283.0297241210937,299.6065368652344,304.2473449707031,293.1499938964844,293.1499938964844,278.1499938964844,33660.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557431101799011,1.0,0.0,0.0,3.748154640197754,3.748179197311402,9.374071510137584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.0068359375,0.0,1627.160888671875,1895.4371337890625,0.0,2989.088134765625,0.925424098968506,1.0,0.0,3.0,1.0,0.0
17764680,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7266269326210022,0.3370751142501831,0.3094379007816314,297.83563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9990000128746032,1.0,0.8559032678604126,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8377188444137573,0.5277882814407349,0.3726312518119812,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7948311567306519,0.4467726051807403,0.4288521111011505,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.5649091005325317,0.159609779715538,0.7525718212127686,284.99951171875,284.95001220703125,302.5712280273437,296.6141357421875,299.010009765625,297.1920471191406,284.9978942871094,1.0,0.6655917167663574,0.4465112686157226,0.4465112686157226,1.0,1.0,-3.265503168106079,1.0992653369903564,2.1662378311157227,0.3623001873493194,0.959043264389038,0.959043264389038,0.0,265.4865417480469,258.0,71898.1640625,0.0,3462.7275390625,1.0,278.4430847167969,283.0297241210937,299.6065368652344,304.2473449707031,293.1499938964844,293.1499938964844,278.1499938964844,33660.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557431101799011,1.0,0.0,0.0,3.748154640197754,3.748179197311402,9.374071510137584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.0068359375,0.0,1627.160888671875,1895.4371337890625,0.0,2989.088134765625,0.925424098968506,1.0,0.0,3.0,1.0,0.0
17764740,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.728037416934967,0.3368027806282043,0.3093318939208984,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8502510190010071,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8402273654937744,0.5291788578033447,0.3737075626850128,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7968500852584839,0.4469868540763855,0.4291803538799286,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5664575695991516,0.1596055477857589,0.7526007294654846,284.897705078125,284.95001220703125,302.5054016113281,296.5620422363281,298.9786071777344,297.1867370605469,284.8987731933594,1.0,0.6631202101707458,0.4452322125434875,0.4452322125434875,1.0,1.0,-3.2603299617767334,1.0941143035888672,2.166215658187866,0.3586780428886413,0.8630178570747375,0.8630178570747375,0.0,262.7057189941406,261.0,72118.3828125,0.0,3435.456298828125,1.0,278.157470703125,282.9154052734375,299.5812683105469,304.3188781738281,293.1499938964844,293.1499938964844,278.45001220703125,38909.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629483580589294,1.0,0.0,0.0,3.621382713317871,3.62140679359436,8.750686220082571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.333984375,0.0,1523.1583251953125,1895.4371337890625,0.0,3056.659423828125,0.9012688398361206,1.0,0.0,3.0,1.0,0.0
17764800,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.728037416934967,0.3368027806282043,0.3093318939208984,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,1.0,0.8502510190010071,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8402273654937744,0.5291788578033447,0.3737075626850128,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7968500852584839,0.4469868540763855,0.4291803538799286,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.5664575695991516,0.1596055477857589,0.7526007294654846,284.897705078125,284.95001220703125,302.5054016113281,296.5620422363281,298.9786071777344,297.1867370605469,284.8987731933594,1.0,0.6631202101707458,0.4452322125434875,0.4452322125434875,1.0,1.0,-3.2603299617767334,1.0941143035888672,2.166215658187866,0.3586780428886413,0.8630178570747375,0.8630178570747375,0.0,262.7057189941406,261.0,72118.3828125,0.0,3435.456298828125,1.0,278.157470703125,282.9154052734375,299.5812683105469,304.3188781738281,293.1499938964844,293.1499938964844,278.45001220703125,38909.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629483580589294,1.0,0.0,0.0,3.621382713317871,3.62140679359436,8.750686220082571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.333984375,0.0,1523.1583251953125,1895.4371337890625,0.0,3056.659423828125,0.9012688398361206,1.0,0.0,3.0,1.0,0.0
17764860,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.728933572769165,0.3374289572238922,0.3096338808536529,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,1.0,0.8476915955543518,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8420942425727844,0.5316759347915649,0.3752106428146362,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7980966567993164,0.4479557275772095,0.4298420548439026,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.567426323890686,0.1599821150302887,0.7534697651863098,284.9906616210937,284.95001220703125,302.44110107421875,296.5108337402344,298.9533996582031,297.1889038085937,284.9897155761719,1.0,0.6629233360290527,0.4439787268638611,0.4439787268638611,1.0,1.0,-3.2612438201904297,1.091356873512268,2.169886827468872,0.3555331528186798,0.9440696239471436,0.9440696239471436,0.0,261.57183837890625,264.0,71276.0,0.0,3431.262451171875,1.0,278.442138671875,283.0281677246094,299.5003662109375,304.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,34045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576592206954956,1.0,0.0,0.0,3.7154831886291504,3.7155075073242174,9.211362907990406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.6123046875,0.0,1592.36083984375,1895.4371337890625,0.0,3007.0537109375,0.918569564819336,1.0,0.0,3.0,1.0,0.0
17764920,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.728933572769165,0.3374289572238922,0.3096338808536529,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,1.0,0.8476915955543518,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8420942425727844,0.5316759347915649,0.3752106428146362,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7980966567993164,0.4479557275772095,0.4298420548439026,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.567426323890686,0.1599821150302887,0.7534697651863098,284.9906616210937,284.95001220703125,302.44110107421875,296.5108337402344,298.9533996582031,297.1889038085937,284.9897155761719,1.0,0.6629233360290527,0.4439787268638611,0.4439787268638611,1.0,1.0,-3.2612438201904297,1.091356873512268,2.169886827468872,0.3555331528186798,0.9440696239471436,0.9440696239471436,0.0,261.57183837890625,264.0,71276.0,0.0,3431.262451171875,1.0,278.442138671875,283.0281677246094,299.5003662109375,304.1019592285156,293.1499938964844,293.1499938964844,278.1499938964844,34045.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576592206954956,1.0,0.0,0.0,3.7154831886291504,3.7155075073242174,9.211362907990406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11900.6123046875,0.0,1592.36083984375,1895.4371337890625,0.0,3007.0537109375,0.918569564819336,1.0,0.0,3.0,1.0,0.0
17764980,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7286864519119263,0.3372012376785278,0.3096456229686737,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,1.0,0.8486568927764893,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8426933884620667,0.533303439617157,0.376482754945755,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7980557680130005,0.4481868147850036,0.4302672743797302,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5675281286239624,0.1601366251707077,0.7546581029891968,284.9078369140625,284.95001220703125,302.3790283203125,296.4610900878906,298.9256286621094,297.1856384277344,284.9087829589844,1.0,0.6638652086257935,0.442725270986557,0.442725270986557,1.0,1.0,-3.2658886909484863,1.0899734497070312,2.175915241241455,0.3531728088855743,0.8608984351158142,0.8608984351158142,0.0,262.2115478515625,267.0,71624.3203125,0.0,3445.408935546875,1.0,278.1573791503906,282.92840576171875,299.4782409667969,304.1749267578125,293.1499938964844,293.1499938964844,278.45001220703125,38703.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643149733543396,1.0,0.0,0.0,3.587700605392456,3.587724447250366,8.58866542330361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9404296875,0.0,1484.838134765625,1895.4371337890625,0.0,3069.4794921875,0.8938983082771301,1.0,0.0,3.0,1.0,0.0
17765040,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7286864519119263,0.3372012376785278,0.3096456229686737,297.834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,1.0,0.8486568927764893,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8426933884620667,0.533303439617157,0.376482754945755,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7980557680130005,0.4481868147850036,0.4302672743797302,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5675281286239624,0.1601366251707077,0.7546581029891968,284.9078369140625,284.95001220703125,302.3790283203125,296.4610900878906,298.9256286621094,297.1856384277344,284.9087829589844,1.0,0.6638652086257935,0.442725270986557,0.442725270986557,1.0,1.0,-3.2658886909484863,1.0899734497070312,2.175915241241455,0.3531728088855743,0.8608984351158142,0.8608984351158142,0.0,262.2115478515625,267.0,71624.3203125,0.0,3445.408935546875,1.0,278.1573791503906,282.92840576171875,299.4782409667969,304.1749267578125,293.1499938964844,293.1499938964844,278.45001220703125,38703.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643149733543396,1.0,0.0,0.0,3.587700605392456,3.587724447250366,8.58866542330361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.9404296875,0.0,1484.838134765625,1895.4371337890625,0.0,3069.4794921875,0.8938983082771301,1.0,0.0,3.0,1.0,0.0
17765100,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7284207940101624,0.337452083826065,0.3096898198127746,297.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,1.0,0.8497824668884277,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8428720235824585,0.5346567034721375,0.3772343695163727,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7978395819664001,0.4486043155193329,0.4304978847503662,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.5673795342445374,0.1603057235479354,0.7551761269569397,285.0177917480469,284.95001220703125,302.3490600585937,296.4368591308594,298.9140014648437,297.1866760253906,285.0186767578125,1.0,0.6646132469177246,0.4420985281467438,0.4420985281467438,1.0,1.0,-3.2690954208374023,1.08961021900177,2.1794850826263428,0.3520765304565429,0.9385806322097778,0.9385806322097778,0.0,262.85919189453125,267.0,70851.6328125,0.0,3456.344482421875,1.0,278.4006652832031,283.0525817871094,299.4139099121094,303.9382629394531,293.1499938964844,293.1499938964844,278.45001220703125,34157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597656488418579,1.0,0.0,0.0,3.636907815933228,3.636931419372559,8.825876989249082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10991.216796875,0.0,1504.918212890625,1895.4371337890625,0.0,3026.806884765625,0.902758538722992,1.0,0.0,3.0,1.0,0.0
17765160,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.728378415107727,0.3377808928489685,0.3100134134292602,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,1.0,0.8508309721946716,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8432689905166626,0.5361076593399048,0.3782611787319183,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7978150844573975,0.4491057395935058,0.4309904873371124,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.5674227476119995,0.1605396717786789,0.7562485337257385,284.9961242675781,284.95001220703125,302.3199157714844,296.4132080078125,298.9034729003906,297.188720703125,284.99462890625,1.0,0.665560781955719,0.4414913356304168,0.4414913356304168,1.0,1.0,-3.273859977722168,1.0898702144622805,2.183989763259888,0.351278156042099,0.9435200095176696,0.9435200095176696,0.0,263.54083251953125,270.0,70994.828125,0.0,3471.05078125,1.0,278.4425964355469,283.0330810546875,299.4031982421875,303.98077392578125,293.1499938964844,293.1499938964844,278.1499938964844,33660.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592420816421509,1.0,0.0,0.0,3.697797298431397,3.6978213787078857,9.12387804419268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.6259765625,0.0,1569.2674560546875,1895.4371337890625,0.0,3021.89697265625,0.9141401648521424,1.0,0.0,3.0,1.0,0.0
17765220,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7273233532905579,0.337444394826889,0.3099913895130157,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,1.0,0.8547781705856323,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8430823683738708,0.5379530191421509,0.3797508478164673,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.796794593334198,0.4492257237434387,0.4313779175281524,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.5667027235031128,0.1606062799692154,0.7574066519737244,284.9105224609375,284.95001220703125,302.2645263671875,296.3677062988281,298.8783569335937,297.18524169921875,284.9114685058594,1.0,0.6676995158195496,0.4402769804000854,0.4402769804000854,1.0,1.0,-3.2822327613830566,1.0899370908737185,2.192295551300049,0.3495756685733795,0.8614535331726074,0.8614535331726074,0.0,265.7068786621094,258.0,71458.9765625,0.0,3502.402587890625,1.0,278.1575012207031,282.92926025390625,299.3868103027344,304.0688171386719,293.1499938964844,293.1499938964844,278.45001220703125,38456.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663620352745056,1.0,0.0,0.0,3.5789284706115723,3.5789523124694824,8.546717822355276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.947265625,0.0,1473.5452880859375,1895.4371337890625,0.0,3088.682861328125,0.8917360305786133,1.0,0.0,3.0,1.0,0.0
17765280,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7273233532905579,0.337444394826889,0.3099913895130157,297.8268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,1.0,0.8547781705856323,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8430823683738708,0.5379530191421509,0.3797508478164673,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.796794593334198,0.4492257237434387,0.4313779175281524,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.5667027235031128,0.1606062799692154,0.7574066519737244,284.9105224609375,284.95001220703125,302.2645263671875,296.3677062988281,298.8783569335937,297.18524169921875,284.9114685058594,1.0,0.6676995158195496,0.4402769804000854,0.4402769804000854,1.0,1.0,-3.2822327613830566,1.0899370908737185,2.192295551300049,0.3495756685733795,0.8614535331726074,0.8614535331726074,0.0,265.7068786621094,258.0,71458.9765625,0.0,3502.402587890625,1.0,278.1575012207031,282.92926025390625,299.3868103027344,304.0688171386719,293.1499938964844,293.1499938964844,278.45001220703125,38456.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663620352745056,1.0,0.0,0.0,3.5789284706115723,3.5789523124694824,8.546717822355276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.947265625,0.0,1473.5452880859375,1895.4371337890625,0.0,3088.682861328125,0.8917360305786133,1.0,0.0,3.0,1.0,0.0
17765340,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7290573716163635,0.3378776013851166,0.3100971281528473,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,1.0,0.8484923839569092,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8462839126586914,0.5407951474189758,0.3814754486083984,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7990940809249878,0.4499858319759369,0.4318174719810486,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.5684978365898132,0.1608688831329345,0.757666289806366,284.98779296875,284.95001220703125,302.2135314941406,296.3251037597656,298.85760498046875,297.18719482421875,284.9860534667969,1.0,0.665199339389801,0.4390625953674316,0.4390625953674316,1.0,1.0,-3.2777352333068848,1.0851589441299438,2.1925764083862305,0.3460930287837982,0.9353724718093872,0.9353724718093872,0.0,262.6652526855469,261.0,70651.4921875,0.0,3475.04833984375,1.0,278.44219970703125,283.0267333984375,299.3148498535156,303.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,33884.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612499833106995,1.0,0.0,0.0,3.684652090072632,3.684676170349121,9.059126000465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.3125,0.0,1556.08203125,1895.4371337890625,0.0,3040.728759765625,0.9112748503684998,1.0,0.0,3.0,1.0,0.0
17765400,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7290573716163635,0.3378776013851166,0.3100971281528473,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,1.0,0.8484923839569092,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8462839126586914,0.5407951474189758,0.3814754486083984,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7990940809249878,0.4499858319759369,0.4318174719810486,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.5684978365898132,0.1608688831329345,0.757666289806366,284.98779296875,284.95001220703125,302.2135314941406,296.3251037597656,298.85760498046875,297.18719482421875,284.9860534667969,1.0,0.665199339389801,0.4390625953674316,0.4390625953674316,1.0,1.0,-3.2777352333068848,1.0851589441299438,2.1925764083862305,0.3460930287837982,0.9353724718093872,0.9353724718093872,0.0,262.6652526855469,261.0,70651.4921875,0.0,3475.04833984375,1.0,278.44219970703125,283.0267333984375,299.3148498535156,303.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,33884.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612499833106995,1.0,0.0,0.0,3.684652090072632,3.684676170349121,9.059126000465768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.3125,0.0,1556.08203125,1895.4371337890625,0.0,3040.728759765625,0.9112748503684998,1.0,0.0,3.0,1.0,0.0
