time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.729445219039917,0.3374875485897064,0.3098903000354767,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8464642763137817,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8479612469673157,0.5427401661872864,0.3829259574413299,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7998563051223755,0.4500190615653991,0.4319846630096435,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.569220781326294,0.160967081785202,0.7582101821899414,284.9078674316406,284.95001220703125,302.16766357421875,296.2858581542969,298.83551025390625,297.1841125488281,284.9086303710937,1.0,0.6649694442749023,0.4378475844860077,0.4378475844860077,1.0,1.0,-3.277634859085083,1.0820412635803225,2.1955935955047607,0.3429201543331146,0.8531365990638733,0.8531365990638733,0.0,261.7366027832031,264.0,70901.9453125,0.0,3469.65673828125,1.0,278.1576843261719,282.9316711425781,299.3009338378906,303.9464416503906,293.1499938964844,293.1499938964844,278.45001220703125,38736.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674975037574768,1.0,0.0,0.0,3.549474000930786,3.549497365951538,8.406617553191609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.208984375,0.0,1444.0899658203125,1895.4371337890625,0.0,3099.3349609375,0.8854491710662842,1.0,0.0,3.0,1.0,0.0
17765520,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.729445219039917,0.3374875485897064,0.3098903000354767,297.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8464642763137817,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8479612469673157,0.5427401661872864,0.3829259574413299,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7998563051223755,0.4500190615653991,0.4319846630096435,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.569220781326294,0.160967081785202,0.7582101821899414,284.9078674316406,284.95001220703125,302.16766357421875,296.2858581542969,298.83551025390625,297.1841125488281,284.9086303710937,1.0,0.6649694442749023,0.4378475844860077,0.4378475844860077,1.0,1.0,-3.277634859085083,1.0820412635803225,2.1955935955047607,0.3429201543331146,0.8531365990638733,0.8531365990638733,0.0,261.7366027832031,264.0,70901.9453125,0.0,3469.65673828125,1.0,278.1576843261719,282.9316711425781,299.3009338378906,303.9464416503906,293.1499938964844,293.1499938964844,278.45001220703125,38736.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674975037574768,1.0,0.0,0.0,3.549474000930786,3.549497365951538,8.406617553191609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.208984375,0.0,1444.0899658203125,1895.4371337890625,0.0,3099.3349609375,0.8854491710662842,1.0,0.0,3.0,1.0,0.0
17765580,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7295209169387817,0.3379473686218261,0.3101253807544708,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,1.0,0.846821129322052,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8492307066917419,0.5458001494407654,0.3848765790462494,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8000885248184204,0.4507825076580047,0.4325327575206756,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5695708990097046,0.1613853126764297,0.759673535823822,284.9930419921875,284.95001220703125,302.1276550292969,296.25048828125,298.82037353515625,297.1878662109375,284.9922180175781,1.0,0.6659043431282043,0.4366326034069061,0.4366326034069061,1.0,1.0,-3.283103704452514,1.080980658531189,2.202122926712036,0.3406200706958771,0.932017982006073,0.932017982006073,0.0,262.1322326660156,267.0,70271.9453125,0.0,3484.440673828125,1.0,278.441650390625,283.0346984863281,299.2377319335937,303.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,33787.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617621064186096,1.0,0.0,0.0,3.657514095306397,3.657537937164306,8.926173222789657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.015625,0.0,1524.95458984375,1895.4371337890625,0.0,3045.5322265625,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
17765640,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7295209169387817,0.3379473686218261,0.3101253807544708,297.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,1.0,0.846821129322052,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8492307066917419,0.5458001494407654,0.3848765790462494,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8000885248184204,0.4507825076580047,0.4325327575206756,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.5695708990097046,0.1613853126764297,0.759673535823822,284.9930419921875,284.95001220703125,302.1276550292969,296.25048828125,298.82037353515625,297.1878662109375,284.9922180175781,1.0,0.6659043431282043,0.4366326034069061,0.4366326034069061,1.0,1.0,-3.283103704452514,1.080980658531189,2.202122926712036,0.3406200706958771,0.932017982006073,0.932017982006073,0.0,262.1322326660156,267.0,70271.9453125,0.0,3484.440673828125,1.0,278.441650390625,283.0346984863281,299.2377319335937,303.76300048828125,293.1499938964844,293.1499938964844,278.1499938964844,33787.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617621064186096,1.0,0.0,0.0,3.657514095306397,3.657537937164306,8.926173222789657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.015625,0.0,1524.95458984375,1895.4371337890625,0.0,3045.5322265625,0.9053651690483092,1.0,0.0,3.0,1.0,0.0
17765700,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7293269634246826,0.3377820253372192,0.310211718082428,297.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,1.0,0.8477879166603088,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8495914340019226,0.5468770265579224,0.3858250379562378,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7999417781829834,0.4508303105831146,0.4327950477600097,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.5695868134498596,0.1614856570959091,0.7605928182601929,284.8729553222656,284.95001220703125,302.1100769042969,296.23443603515625,298.8118591308594,297.18701171875,284.87274169921875,1.0,0.6666955351829529,0.4360250830650329,0.4360250830650329,1.0,1.0,-3.286933183670044,1.0808453559875488,2.206087827682495,0.3396853804588318,0.8461370468139648,0.8461370468139648,0.0,262.73846435546875,267.0,70997.0625,0.0,3496.653564453125,1.0,278.1976928710937,282.9000549316406,299.264404296875,303.95916748046875,293.1499938964844,293.1499938964844,278.1499938964844,38335.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671516180038452,1.0,0.0,0.0,3.6094272136688232,3.609451293945313,8.693003792359377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0380859375,0.0,1505.7789306640625,1895.4371337890625,0.0,3096.09033203125,0.8956524133682251,1.0,0.0,3.0,1.0,0.0
17765760,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.7287002205848694,0.3375439345836639,0.310002326965332,297.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,1.0,0.849582314491272,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8495133519172668,0.5479322671890259,0.386531263589859,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7993512153625488,0.4507949352264404,0.432778000831604,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.5691910982131958,0.1615026891231537,0.7609059810638428,284.9130859375,284.95001220703125,302.09423828125,296.219482421875,298.8033752441406,297.18524169921875,284.9138488769531,1.0,0.6675736308097839,0.4354423582553863,0.4354423582553863,1.0,1.0,-3.29004454612732,1.080498218536377,2.209546089172364,0.3386838138103485,0.8543112874031067,0.8543112874031067,0.0,263.6893920898437,270.0,70741.2578125,0.0,3509.171142578125,1.0,278.15802001953125,282.9352111816406,299.2356262207031,303.864501953125,293.1499938964844,293.1499938964844,278.45001220703125,38397.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682557940483093,1.0,0.0,0.0,3.53926682472229,3.539290189743042,8.358337595382181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.12109375,0.0,1430.8194580078125,1895.4371337890625,0.0,3106.44873046875,0.8828887343406677,1.0,0.0,3.0,1.0,0.0
17765820,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7279733419418335,0.3379290699958801,0.3102296590805053,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,1.0,0.8529618382453918,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8498940467834473,0.5511086583137512,0.3886093199253082,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7986043691635132,0.4514831006526947,0.4333170056343078,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5686915516853333,0.161824882030487,0.7622926831245422,284.9969482421875,284.95001220703125,302.068115234375,296.1933288574219,298.79302978515625,297.18853759765625,284.9960632324219,1.0,0.669705331325531,0.4342768788337707,0.4342768788337707,1.0,1.0,-3.29919171333313,1.08088481426239,2.2183070182800293,0.3370487689971924,0.9352789521217346,0.9352789521217346,0.0,265.624755859375,273.0,70240.234375,0.0,3541.246337890625,1.0,278.44158935546875,283.03515625,299.1815795898437,303.6997375488281,293.1499938964844,293.1499938964844,278.1499938964844,33549.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627537488937378,1.0,0.0,0.0,3.655651807785034,3.655675411224365,8.91708566541638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.552734375,0.0,1521.10400390625,1895.4371337890625,0.0,3054.834228515625,0.904785692691803,1.0,0.0,3.0,1.0,0.0
17765880,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7279733419418335,0.3379290699958801,0.3102296590805053,297.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,1.0,0.8529618382453918,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8498940467834473,0.5511086583137512,0.3886093199253082,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7986043691635132,0.4514831006526947,0.4333170056343078,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5686915516853333,0.161824882030487,0.7622926831245422,284.9969482421875,284.95001220703125,302.068115234375,296.1933288574219,298.79302978515625,297.18853759765625,284.9960632324219,1.0,0.669705331325531,0.4342768788337707,0.4342768788337707,1.0,1.0,-3.29919171333313,1.08088481426239,2.2183070182800293,0.3370487689971924,0.9352789521217346,0.9352789521217346,0.0,265.624755859375,273.0,70240.234375,0.0,3541.246337890625,1.0,278.44158935546875,283.03515625,299.1815795898437,303.6997375488281,293.1499938964844,293.1499938964844,278.1499938964844,33549.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627537488937378,1.0,0.0,0.0,3.655651807785034,3.655675411224365,8.91708566541638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.552734375,0.0,1521.10400390625,1895.4371337890625,0.0,3054.834228515625,0.904785692691803,1.0,0.0,3.0,1.0,0.0
17765940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7266070246696472,0.3374330103397369,0.3100630044937134,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,1.0,0.8577083945274353,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8496121168136597,0.5533760190010071,0.3903693854808807,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7972092628479004,0.4513991177082062,0.4335135221481323,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5676501393318176,0.1618023514747619,0.7631076574325562,284.9140625,284.95001220703125,302.04998779296875,296.1724853515625,298.7808532714844,297.1852111816406,284.914794921875,1.0,0.6720893383026123,0.4331113994121551,0.4331113994121551,1.0,1.0,-3.3080356121063232,1.0811275243759155,2.226907968521118,0.3354388177394867,0.8570805788040161,0.8570805788040161,0.0,268.1865234375,261.0,70811.5078125,0.0,3576.29833984375,1.0,278.15777587890625,282.9314270019531,299.1892395019531,303.8179931640625,293.1499938964844,293.1499938964844,278.45001220703125,38224.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693884611129761,1.0,0.0,0.0,3.545459032058716,3.545482397079468,8.387609682358743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.646484375,0.0,1436.112548828125,1895.4371337890625,0.0,3117.07373046875,0.8841322660446167,1.0,0.0,3.0,1.0,0.0
17766000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7266070246696472,0.3374330103397369,0.3100630044937134,297.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9990000128746032,1.0,0.8577083945274353,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8496121168136597,0.5533760190010071,0.3903693854808807,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7972092628479004,0.4513991177082062,0.4335135221481323,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5676501393318176,0.1618023514747619,0.7631076574325562,284.9140625,284.95001220703125,302.04998779296875,296.1724853515625,298.7808532714844,297.1852111816406,284.914794921875,1.0,0.6720893383026123,0.4331113994121551,0.4331113994121551,1.0,1.0,-3.3080356121063232,1.0811275243759155,2.226907968521118,0.3354388177394867,0.8570805788040161,0.8570805788040161,0.0,268.1865234375,261.0,70811.5078125,0.0,3576.29833984375,1.0,278.15777587890625,282.9314270019531,299.1892395019531,303.8179931640625,293.1499938964844,293.1499938964844,278.45001220703125,38224.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693884611129761,1.0,0.0,0.0,3.545459032058716,3.545482397079468,8.387609682358743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.646484375,0.0,1436.112548828125,1895.4371337890625,0.0,3117.07373046875,0.8841322660446167,1.0,0.0,3.0,1.0,0.0
17766060,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7281097173690796,0.3376896977424621,0.3100268840789795,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,1.0,0.8518868088722229,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8529708981513977,0.5567952990531921,0.3924837112426758,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7992343902587891,0.4519453346729278,0.433767020702362,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5692083239555359,0.1619810611009597,0.7630264163017273,284.98944091796875,284.95001220703125,302.0382995605469,296.1548156738281,298.7736511230469,297.1878662109375,284.98809814453125,1.0,0.6697317957878113,0.4318415224552154,0.4318415224552154,1.0,1.0,-3.3037612438201904,1.0762312412261963,2.227530002593994,0.3318777978420257,0.9306369423866272,0.9306369423866272,0.0,265.3597106933594,264.0,70109.15625,0.0,3550.388427734375,1.0,278.4416198730469,283.02655029296875,299.1421203613281,303.65484619140625,293.1499938964844,293.1499938964844,278.1499938964844,33766.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637267351150513,1.0,0.0,0.0,3.6559414863586426,3.6559650897979736,8.91849879280926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.4794921875,0.0,1523.0533447265625,1895.4371337890625,0.0,3063.96142578125,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
17766120,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7281097173690796,0.3376896977424621,0.3100268840789795,297.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,1.0,0.8518868088722229,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8529708981513977,0.5567952990531921,0.3924837112426758,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7992343902587891,0.4519453346729278,0.433767020702362,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.5692083239555359,0.1619810611009597,0.7630264163017273,284.98944091796875,284.95001220703125,302.0382995605469,296.1548156738281,298.7736511230469,297.1878662109375,284.98809814453125,1.0,0.6697317957878113,0.4318415224552154,0.4318415224552154,1.0,1.0,-3.3037612438201904,1.0762312412261963,2.227530002593994,0.3318777978420257,0.9306369423866272,0.9306369423866272,0.0,265.3597106933594,264.0,70109.15625,0.0,3550.388427734375,1.0,278.4416198730469,283.02655029296875,299.1421203613281,303.65484619140625,293.1499938964844,293.1499938964844,278.1499938964844,33766.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637267351150513,1.0,0.0,0.0,3.6559414863586426,3.6559650897979736,8.91849879280926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.4794921875,0.0,1523.0533447265625,1895.4371337890625,0.0,3063.96142578125,0.9049282670021056,1.0,0.0,3.0,1.0,0.0
17766180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7283223867416382,0.3371490836143493,0.3096807897090912,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,1.0,0.8501303195953369,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8548696637153625,0.5593736171722412,0.3943629860877991,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7997885346412659,0.4517841041088104,0.4337483942508697,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.5697622895240784,0.162012979388237,0.7632704377174377,284.910400390625,284.95001220703125,302.0307006835937,296.1377868652344,298.7646179199219,297.1854248046875,284.9110107421875,1.0,0.6695824265480042,0.4305716156959533,0.4305716156959533,1.0,1.0,-3.303751468658448,1.072908878326416,2.2308425903320312,0.32867231965065,0.8507837653160095,0.8507837653160095,0.0,264.5654602050781,267.0,70453.53125,0.0,3545.9228515625,1.0,278.1578674316406,282.9301452636719,299.1515197753906,303.7585754394531,293.1499938964844,293.1499938964844,278.45001220703125,38547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697130680084229,1.0,0.0,0.0,3.528531789779663,3.528555154800415,8.307710572807991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.9228515625,0.0,1420.6053466796875,1895.4371337890625,0.0,3120.118896484375,0.8806500434875488,1.0,0.0,3.0,1.0,0.0
17766240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7283223867416382,0.3371490836143493,0.3096807897090912,297.82147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9990000128746032,1.0,0.8501303195953369,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8548696637153625,0.5593736171722412,0.3943629860877991,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7997885346412659,0.4517841041088104,0.4337483942508697,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.5697622895240784,0.162012979388237,0.7632704377174377,284.910400390625,284.95001220703125,302.0307006835937,296.1377868652344,298.7646179199219,297.1854248046875,284.9110107421875,1.0,0.6695824265480042,0.4305716156959533,0.4305716156959533,1.0,1.0,-3.303751468658448,1.072908878326416,2.2308425903320312,0.32867231965065,0.8507837653160095,0.8507837653160095,0.0,264.5654602050781,267.0,70453.53125,0.0,3545.9228515625,1.0,278.1578674316406,282.9301452636719,299.1515197753906,303.7585754394531,293.1499938964844,293.1499938964844,278.45001220703125,38547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697130680084229,1.0,0.0,0.0,3.528531789779663,3.528555154800415,8.307710572807991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.9228515625,0.0,1420.6053466796875,1895.4371337890625,0.0,3120.118896484375,0.8806500434875488,1.0,0.0,3.0,1.0,0.0
17766300,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7282023429870605,0.3372638821601867,0.3095888495445251,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,1.0,0.8503323197364807,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8555590510368347,0.5611989498138428,0.3954332768917084,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.799754798412323,0.4520276486873626,0.43379807472229,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.5697953104972839,0.1621575355529785,0.7635601758956909,285.0156555175781,284.95001220703125,302.0283508300781,296.1295166015625,298.7628173828125,297.1873779296875,285.01580810546875,1.0,0.6699311137199402,0.4299366474151611,0.4299366474151611,1.0,1.0,-3.305574417114258,1.0719128847122192,2.233661651611328,0.3273558318614959,0.9256711006164552,0.9256711006164552,0.0,264.7409973144531,267.0,69748.0234375,0.0,3551.168701171875,1.0,278.3988037109375,283.0487670898437,299.10205078125,303.54278564453125,293.1499938964844,293.1499938964844,278.45001220703125,33955.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646481037139893,1.0,0.0,0.0,3.582303285598755,3.5823261737823486,8.56284316341771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.61328125,0.0,1444.1318359375,1895.4371337890625,0.0,3072.6044921875,0.8902780413627625,1.0,0.0,3.0,1.0,0.0
17766360,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.728255033493042,0.3374490439891815,0.3097728490829468,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,1.0,0.8506380915641785,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.856399655342102,0.5630963444709778,0.3967667520046234,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7998533844947815,0.4523496925830841,0.4341101050376892,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5699907541275024,0.1623754650354385,0.764477550983429,284.99395751953125,284.95001220703125,302.02685546875,296.1213684082031,298.7624206542969,297.1902160644531,284.9926452636719,1.0,0.6705604195594788,0.4294253587722778,0.4294253587722778,1.0,1.0,-3.3092432022094727,1.0718932151794434,2.2373499870300293,0.3266065716743469,0.9296002388000488,0.9296002388000488,0.0,265.0443115234375,270.0,69915.2890625,0.0,3561.437255859375,1.0,278.4422607421875,283.0302429199219,299.10662841796875,303.6005859375,293.1499938964844,293.1499938964844,278.1499938964844,33570.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636465668678284,1.0,0.0,0.0,3.643434047698975,3.6434576511383057,8.85758026925032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.19921875,0.0,1507.7275390625,1895.4371337890625,0.0,3063.20947265625,0.9018313884735109,1.0,0.0,3.0,1.0,0.0
17766420,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7273253202438354,0.3368993997573852,0.3095216155052185,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,1.0,0.8534752726554871,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8569527268409729,0.5658790469169617,0.3988766670227051,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7989848256111145,0.4521706998348236,0.4341802299022674,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.5695301294326782,0.1624458879232406,0.7655085325241089,284.9148254394531,284.95001220703125,302.0263977050781,296.10552978515625,298.7572937011719,297.1881103515625,284.9154968261719,1.0,0.6722497344017029,0.4284027218818664,0.4284027218818664,1.0,1.0,-3.316215991973877,1.0717555284500122,2.2444605827331543,0.3249922692775726,0.853590726852417,0.853590726852417,0.0,266.6449890136719,258.0,70451.671875,0.0,3586.79931640625,1.0,278.1579284667969,282.930419921875,299.12164306640625,303.724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701964020729065,1.0,0.0,0.0,3.5283706188201904,3.5283939838409424,8.306952281600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.912109375,0.0,1418.2864990234375,1895.4371337890625,0.0,3124.65283203125,0.8803702592849731,1.0,0.0,3.0,1.0,0.0
17766480,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7273253202438354,0.3368993997573852,0.3095216155052185,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,1.0,0.8534752726554871,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8569527268409729,0.5658790469169617,0.3988766670227051,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7989848256111145,0.4521706998348236,0.4341802299022674,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.5695301294326782,0.1624458879232406,0.7655085325241089,284.9148254394531,284.95001220703125,302.0263977050781,296.10552978515625,298.7572937011719,297.1881103515625,284.9154968261719,1.0,0.6722497344017029,0.4284027218818664,0.4284027218818664,1.0,1.0,-3.316215991973877,1.0717555284500122,2.2444605827331543,0.3249922692775726,0.853590726852417,0.853590726852417,0.0,266.6449890136719,258.0,70451.671875,0.0,3586.79931640625,1.0,278.1579284667969,282.930419921875,299.12164306640625,303.724853515625,293.1499938964844,293.1499938964844,278.45001220703125,38249.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701964020729065,1.0,0.0,0.0,3.5283706188201904,3.5283939838409424,8.306952281600388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.912109375,0.0,1418.2864990234375,1895.4371337890625,0.0,3124.65283203125,0.8803702592849731,1.0,0.0,3.0,1.0,0.0
17766540,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.729101836681366,0.337089329957962,0.3094148635864258,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,1.0,0.846457839012146,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8609644770622253,0.569674015045166,0.4012579917907715,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8013410568237305,0.4526183307170868,0.4343248903751373,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5715261697769165,0.1627183854579925,0.7657641768455505,284.9891052246094,284.95001220703125,302.0289611816406,296.0902709960937,298.7563781738281,297.1918334960937,284.9878234863281,1.0,0.6694851517677307,0.4273801147937774,0.4273801147937774,1.0,1.0,-3.3110122680664062,1.0671651363372805,2.243847370147705,0.3214267790317535,0.926352858543396,0.926352858543396,0.0,263.2196350097656,261.0,69766.0859375,0.0,3555.268310546875,1.0,278.4414978027344,283.0244140625,299.0772399902344,303.56597900390625,293.1499938964844,293.1499938964844,278.1499938964844,33763.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644810914993286,1.0,0.0,0.0,3.6395885944366455,3.639612197875977,8.838893563734018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0830078125,0.0,1504.9267578125,1895.4371337890625,0.0,3071.03759765625,0.90125572681427,1.0,0.0,3.0,1.0,0.0
17766600,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.729101836681366,0.337089329957962,0.3094148635864258,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,1.0,0.846457839012146,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8609644770622253,0.569674015045166,0.4012579917907715,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8013410568237305,0.4526183307170868,0.4343248903751373,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.5715261697769165,0.1627183854579925,0.7657641768455505,284.9891052246094,284.95001220703125,302.0289611816406,296.0902709960937,298.7563781738281,297.1918334960937,284.9878234863281,1.0,0.6694851517677307,0.4273801147937774,0.4273801147937774,1.0,1.0,-3.3110122680664062,1.0671651363372805,2.243847370147705,0.3214267790317535,0.926352858543396,0.926352858543396,0.0,263.2196350097656,261.0,69766.0859375,0.0,3555.268310546875,1.0,278.4414978027344,283.0244140625,299.0772399902344,303.56597900390625,293.1499938964844,293.1499938964844,278.1499938964844,33763.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644810914993286,1.0,0.0,0.0,3.6395885944366455,3.639612197875977,8.838893563734018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.0830078125,0.0,1504.9267578125,1895.4371337890625,0.0,3071.03759765625,0.90125572681427,1.0,0.0,3.0,1.0,0.0
17766660,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7294502258300781,0.336503267288208,0.3090053796768188,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,1.0,0.8440281748771667,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.863271176815033,0.5725749135017395,0.4033547341823578,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8020539283752441,0.4523630440235138,0.4342036843299866,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5723613500595093,0.1628273725509643,0.7663167715072632,284.9117126464844,284.95001220703125,302.0342102050781,296.0755310058594,298.7523193359375,297.1895751953125,284.9122314453125,1.0,0.6691057682037354,0.4262775182723999,0.4262775182723999,1.0,1.0,-3.3106236457824707,1.064181208610535,2.2464425563812256,0.3175833821296692,0.8482556939125061,0.8482556939125061,0.0,262.0504455566406,264.0,70119.6171875,0.0,3547.7900390625,1.0,278.1579895019531,282.9289855957031,299.0892028808594,303.6728820800781,293.1499938964844,293.1499938964844,278.45001220703125,38498.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704681992530823,1.0,0.0,0.0,3.5129098892211914,3.5129330158233643,8.234312076638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.46875,0.0,1403.9210205078125,1895.4371337890625,0.0,3127.20263671875,0.8771530985832214,1.0,0.0,3.0,1.0,0.0
17766720,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7294502258300781,0.336503267288208,0.3090053796768188,297.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9990000128746032,1.0,0.8440281748771667,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.863271176815033,0.5725749135017395,0.4033547341823578,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8020539283752441,0.4523630440235138,0.4342036843299866,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.5723613500595093,0.1628273725509643,0.7663167715072632,284.9117126464844,284.95001220703125,302.0342102050781,296.0755310058594,298.7523193359375,297.1895751953125,284.9122314453125,1.0,0.6691057682037354,0.4262775182723999,0.4262775182723999,1.0,1.0,-3.3106236457824707,1.064181208610535,2.2464425563812256,0.3175833821296692,0.8482556939125061,0.8482556939125061,0.0,262.0504455566406,264.0,70119.6171875,0.0,3547.7900390625,1.0,278.1579895019531,282.9289855957031,299.0892028808594,303.6728820800781,293.1499938964844,293.1499938964844,278.45001220703125,38498.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704681992530823,1.0,0.0,0.0,3.5129098892211914,3.5129330158233643,8.234312076638162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.46875,0.0,1403.9210205078125,1895.4371337890625,0.0,3127.20263671875,0.8771530985832214,1.0,0.0,3.0,1.0,0.0
17766780,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7294468879699707,0.336741030216217,0.3090538680553436,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,1.0,0.8441730737686157,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.865081787109375,0.5766040682792664,0.4059761464595794,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.802174985408783,0.452823668718338,0.4344695806503296,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.5727625489234924,0.1632442623376846,0.7677736878395081,284.9941711425781,284.95001220703125,302.0417785644531,296.061279296875,298.7545166015625,297.19488525390625,284.993408203125,1.0,0.6699649691581726,0.4251749515533447,0.4251749515533447,1.0,1.0,-3.3160712718963623,1.063312292098999,2.252758979797364,0.3144786357879638,0.926481306552887,0.926481306552887,0.0,262.2950744628906,267.0,69597.9765625,0.0,3561.901611328125,1.0,278.4413757324219,283.0282592773437,299.04705810546875,303.5190124511719,293.1499938964844,293.1499938964844,278.1499938964844,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644105792045593,1.0,0.0,0.0,3.6273233890533447,3.6273467540740967,8.779419999882521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.9423828125,0.0,1490.4166259765625,1895.4371337890625,0.0,3070.37646484375,0.8984775543212891,1.0,0.0,3.0,1.0,0.0
17766840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7294468879699707,0.336741030216217,0.3090538680553436,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,1.0,0.8441730737686157,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.865081787109375,0.5766040682792664,0.4059761464595794,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.802174985408783,0.452823668718338,0.4344695806503296,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.5727625489234924,0.1632442623376846,0.7677736878395081,284.9941711425781,284.95001220703125,302.0417785644531,296.061279296875,298.7545166015625,297.19488525390625,284.993408203125,1.0,0.6699649691581726,0.4251749515533447,0.4251749515533447,1.0,1.0,-3.3160712718963623,1.063312292098999,2.252758979797364,0.3144786357879638,0.926481306552887,0.926481306552887,0.0,262.2950744628906,267.0,69597.9765625,0.0,3561.901611328125,1.0,278.4413757324219,283.0282592773437,299.04705810546875,303.5190124511719,293.1499938964844,293.1499938964844,278.1499938964844,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644105792045593,1.0,0.0,0.0,3.6273233890533447,3.6273467540740967,8.779419999882521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11484.9423828125,0.0,1490.4166259765625,1895.4371337890625,0.0,3070.37646484375,0.8984775543212891,1.0,0.0,3.0,1.0,0.0
17766900,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7291907668113708,0.3364719152450561,0.3090368807315826,297.8356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,1.0,0.8450891971588135,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8656708598136902,0.5781429409980774,0.4072483777999878,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8019527792930603,0.4527244567871094,0.4345895051956177,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5727826952934265,0.1633401066064834,0.7686735987663269,284.8760986328125,284.95001220703125,302.0463562011719,296.0543518066406,298.7535400390625,297.1941223144531,284.87603759765625,1.0,0.6707339286804199,0.4246236383914947,0.4246236383914947,1.0,1.0,-3.3199095726013184,1.0632684230804443,2.256641149520874,0.3131912052631378,0.8425930738449097,0.8425930738449097,0.0,262.85418701171875,267.0,70355.7109375,0.0,3574.04833984375,1.0,278.1983642578125,282.8948059082031,299.0838317871094,303.7275085449219,293.1499938964844,293.1499938964844,278.1499938964844,38198.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697970509529114,1.0,0.0,0.0,3.581374406814575,3.5813980102539062,8.558402555536304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.076171875,0.0,1474.2894287109375,1895.4371337890625,0.0,3120.90673828125,0.8893201947212219,1.0,0.0,3.0,1.0,0.0
17766960,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7285130023956299,0.3361555337905884,0.3087480068206787,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,1.0,0.8468505144119263,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8657968640327454,0.5796701908111572,0.4082754552364349,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8012848496437073,0.4525478482246399,0.4344374537467956,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.5723851919174194,0.1633500456809997,0.7689581513404846,284.9154663085937,284.95001220703125,302.0513610839844,296.04754638671875,298.752197265625,297.1925354003906,284.91607666015625,1.0,0.6715980172157288,0.4240875840187073,0.4240875840187073,1.0,1.0,-3.3230738639831543,1.063013195991516,2.260060787200928,0.3118358254432678,0.8512829542160034,0.8512829542160034,0.0,263.7667541503906,270.0,70145.4375,0.0,3586.64501953125,1.0,278.15826416015625,282.92791748046875,299.0636291503906,303.6458740234375,293.1499938964844,293.1499938964844,278.45001220703125,38218.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709251284599304,1.0,0.0,0.0,3.51521635055542,3.5152394771575928,8.245128242378996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3212890625,0.0,1404.306396484375,1895.4371337890625,0.0,3131.488525390625,0.8774058222770691,1.0,0.0,3.0,1.0,0.0
17767020,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.727698802947998,0.336341917514801,0.3088085949420929,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,1.0,0.8500936031341553,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8666344881057739,0.5838452577590942,0.411029040813446,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8004054427146912,0.4529515206813812,0.4347061812877655,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5718891024589539,0.163654088973999,0.7702560424804688,284.99755859375,284.95001220703125,302.0625305175781,296.0342102050781,298.75543212890625,297.1974182128906,284.9967041015625,1.0,0.6737114787101746,0.4230154752731323,0.4230154752731323,1.0,1.0,-3.33223843574524,1.0634394884109497,2.268798828125,0.3106790781021118,0.9317268133163452,0.9317268133163452,0.0,265.6645812988281,273.0,69714.1171875,0.0,3619.0048828125,1.0,278.4414367675781,283.0252380371094,299.0223693847656,303.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,33434.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653774261474609,1.0,0.0,0.0,3.6360294818878174,3.636052846908569,8.821614869702898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.8701171875,0.0,1498.5596923828125,1895.4371337890625,0.0,3079.4462890625,0.9003019332885742,1.0,0.0,3.0,1.0,0.0
17767080,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.727698802947998,0.336341917514801,0.3088085949420929,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,1.0,0.8500936031341553,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8666344881057739,0.5838452577590942,0.411029040813446,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8004054427146912,0.4529515206813812,0.4347061812877655,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.5718891024589539,0.163654088973999,0.7702560424804688,284.99755859375,284.95001220703125,302.0625305175781,296.0342102050781,298.75543212890625,297.1974182128906,284.9967041015625,1.0,0.6737114787101746,0.4230154752731323,0.4230154752731323,1.0,1.0,-3.33223843574524,1.0634394884109497,2.268798828125,0.3106790781021118,0.9317268133163452,0.9317268133163452,0.0,265.6645812988281,273.0,69714.1171875,0.0,3619.0048828125,1.0,278.4414367675781,283.0252380371094,299.0223693847656,303.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,33434.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653774261474609,1.0,0.0,0.0,3.6360294818878174,3.636052846908569,8.821614869702898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.8701171875,0.0,1498.5596923828125,1895.4371337890625,0.0,3079.4462890625,0.9003019332885742,1.0,0.0,3.0,1.0,0.0
17767140,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.726243257522583,0.3356841206550598,0.3084761202335357,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,1.0,0.8547024726867676,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8667773604393005,0.5870633125305176,0.4134615957736969,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.798885703086853,0.4526053667068481,0.4346472918987274,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.5708447694778442,0.1636076718568802,0.770958662033081,284.9151916503906,284.95001220703125,302.07501220703125,296.0213317871094,298.7535400390625,297.1943054199219,284.91583251953125,1.0,0.6760842800140381,0.4219433963298797,0.4219433963298797,1.0,1.0,-3.34108567237854,1.0636935234069824,2.2773921489715576,0.3099732398986816,0.8548249006271362,0.8548249006271362,0.0,268.2106018066406,261.0,70325.1015625,0.0,3654.457275390625,1.0,278.1579284667969,282.92047119140625,299.0392150878906,303.6319885253906,293.1499938964844,293.1499938964844,278.45001220703125,38124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722624778747559,1.0,0.0,0.0,3.5294461250305176,3.529469490051269,8.312017030220886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9990234375,0.0,1418.504638671875,1895.4371337890625,0.0,3144.03271484375,0.8804876208305359,1.0,0.0,3.0,1.0,0.0
17767200,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.726243257522583,0.3356841206550598,0.3084761202335357,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,1.0,0.8547024726867676,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8667773604393005,0.5870633125305176,0.4134615957736969,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.798885703086853,0.4526053667068481,0.4346472918987274,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.5708447694778442,0.1636076718568802,0.770958662033081,284.9151916503906,284.95001220703125,302.07501220703125,296.0213317871094,298.7535400390625,297.1943054199219,284.91583251953125,1.0,0.6760842800140381,0.4219433963298797,0.4219433963298797,1.0,1.0,-3.34108567237854,1.0636935234069824,2.2773921489715576,0.3099732398986816,0.8548249006271362,0.8548249006271362,0.0,268.2106018066406,261.0,70325.1015625,0.0,3654.457275390625,1.0,278.1579284667969,282.92047119140625,299.0392150878906,303.6319885253906,293.1499938964844,293.1499938964844,278.45001220703125,38124.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722624778747559,1.0,0.0,0.0,3.5294461250305176,3.529469490051269,8.312017030220886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.9990234375,0.0,1418.504638671875,1895.4371337890625,0.0,3144.03271484375,0.8804876208305359,1.0,0.0,3.0,1.0,0.0
17767260,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7276740670204163,0.3357635140419006,0.3082934617996216,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,1.0,0.8487690687179565,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8707009553909302,0.5913054347038269,0.4161645472049713,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8008025288581848,0.452894002199173,0.434657335281372,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5723929405212402,0.1637513041496276,0.7707259058952332,284.989501953125,284.95001220703125,302.0884094238281,296.0088806152344,298.7552490234375,297.1979064941406,284.9881591796875,1.0,0.6737198233604431,0.4207712709903717,0.4207712709903717,1.0,1.0,-3.336734771728516,1.0589029788970947,2.277831792831421,0.3071870505809784,0.9278233647346495,0.9278233647346495,0.0,265.37432861328125,264.0,69659.3046875,0.0,3627.987548828125,1.0,278.4415283203125,283.0140380859375,298.996337890625,303.4761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666353821754456,1.0,0.0,0.0,3.642284393310547,3.642307996749878,8.851991992742114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7392578125,0.0,1507.462890625,1895.4371337890625,0.0,3091.247314453125,0.901810586452484,1.0,0.0,3.0,1.0,0.0
