time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7276740670204163,0.3357635140419006,0.3082934617996216,297.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,1.0,0.8487690687179565,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8707009553909302,0.5913054347038269,0.4161645472049713,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8008025288581848,0.452894002199173,0.434657335281372,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5723929405212402,0.1637513041496276,0.7707259058952332,284.989501953125,284.95001220703125,302.0884094238281,296.0088806152344,298.7552490234375,297.1979064941406,284.9881591796875,1.0,0.6737198233604431,0.4207712709903717,0.4207712709903717,1.0,1.0,-3.336734771728516,1.0589029788970947,2.277831792831421,0.3071870505809784,0.9278233647346495,0.9278233647346495,0.0,265.37432861328125,264.0,69659.3046875,0.0,3627.987548828125,1.0,278.4415283203125,283.0140380859375,298.996337890625,303.4761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666353821754456,1.0,0.0,0.0,3.642284393310547,3.642307996749878,8.851991992742114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.7392578125,0.0,1507.462890625,1895.4371337890625,0.0,3091.247314453125,0.901810586452484,1.0,0.0,3.0,1.0,0.0
17767380,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7277663350105286,0.3350892066955566,0.3078088164329529,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.8470867276191711,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8729586005210876,0.5945941209793091,0.4185466766357422,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8011898994445801,0.4524899423122406,0.4344083368778229,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5728664994239807,0.1637319326400756,0.7707685232162476,284.91119384765625,284.95001220703125,302.10235595703125,295.99676513671875,298.7528381347656,297.19464111328125,284.9117736816406,1.0,0.6735683083534241,0.419599175453186,0.419599175453186,1.0,1.0,-3.336731433868408,1.0557830333709717,2.2809484004974365,0.3033253252506256,0.8490687608718872,0.8490687608718872,0.0,264.56842041015625,267.0,70028.53125,0.0,3623.425537109375,1.0,278.157958984375,282.9172058105469,299.0107421875,303.5867919921875,293.1499938964844,293.1499938964844,278.45001220703125,38485.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726844191551208,1.0,0.0,0.0,3.5169146060943604,3.516937732696533,8.253096552834904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.8759765625,0.0,1408.00390625,1895.4371337890625,0.0,3147.990478515625,0.8780160546302795,1.0,0.0,3.0,1.0,0.0
17767440,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7277663350105286,0.3350892066955566,0.3078088164329529,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,1.0,0.8470867276191711,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8729586005210876,0.5945941209793091,0.4185466766357422,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8011898994445801,0.4524899423122406,0.4344083368778229,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.5728664994239807,0.1637319326400756,0.7707685232162476,284.91119384765625,284.95001220703125,302.10235595703125,295.99676513671875,298.7528381347656,297.19464111328125,284.9117736816406,1.0,0.6735683083534241,0.419599175453186,0.419599175453186,1.0,1.0,-3.336731433868408,1.0557830333709717,2.2809484004974365,0.3033253252506256,0.8490687608718872,0.8490687608718872,0.0,264.56842041015625,267.0,70028.53125,0.0,3623.425537109375,1.0,278.157958984375,282.9172058105469,299.0107421875,303.5867919921875,293.1499938964844,293.1499938964844,278.45001220703125,38485.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726844191551208,1.0,0.0,0.0,3.5169146060943604,3.516937732696533,8.253096552834904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.8759765625,0.0,1408.00390625,1895.4371337890625,0.0,3147.990478515625,0.8780160546302795,1.0,0.0,3.0,1.0,0.0
17767500,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7275883555412292,0.3351435363292694,0.3076697587966919,297.81707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,1.0,0.8473753333091736,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8737851977348328,0.5967820882797241,0.4198652505874634,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8010579347610474,0.4526137709617615,0.4343474805355072,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.5728369355201721,0.1638457030057907,0.7709330320358276,285.01568603515625,284.95001220703125,302.10943603515625,295.9908752441406,298.7544250488281,297.19677734375,285.0157775878906,1.0,0.6739199161529541,0.4190131425857544,0.4190131425857544,1.0,1.0,-3.3386151790618896,1.054927945137024,2.283687353134156,0.3012114465236664,0.9236087203025818,0.9236087203025818,0.0,264.7340393066406,267.0,69337.8515625,0.0,3628.838623046875,1.0,278.3985290527344,283.0348815917969,298.963134765625,303.37432861328125,293.1499938964844,293.1499938964844,278.45001220703125,33900.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675679564476013,1.0,0.0,0.0,3.5717036724090576,3.571726560592652,8.512245699421328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.662109375,0.0,1432.417724609375,1895.4371337890625,0.0,3099.995849609375,0.8878603577613831,1.0,0.0,3.0,1.0,0.0
17767560,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7275736331939697,0.3352503478527069,0.3077917695045471,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,1.0,0.847767174243927,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.874757707118988,0.5990221500396729,0.4214445948600769,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8010587692260742,0.4528188109397888,0.4345496594905853,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5729662775993347,0.1640325486660003,0.771719217300415,284.9942321777344,284.95001220703125,302.1165466308594,295.98504638671875,298.7571105957031,297.1997985839844,284.992919921875,1.0,0.674552321434021,0.4185467362403869,0.4185467362403869,1.0,1.0,-3.3423173427581787,1.055017590522766,2.287299633026123,0.2997709810733795,0.9277321100234984,0.9277321100234984,0.0,265.03399658203125,270.0,69519.7109375,0.0,3639.32470703125,1.0,278.4421691894531,283.0165100097656,298.9698791503906,303.4347839355469,293.1499938964844,293.1499938964844,278.1499938964844,33522.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665104508399963,1.0,0.0,0.0,3.633631467819214,3.633654832839966,8.809981864033034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.826171875,0.0,1496.577392578125,1895.4371337890625,0.0,3090.0751953125,0.8995971083641052,1.0,0.0,3.0,1.0,0.0
17767620,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7265242338180542,0.3345862925052643,0.3074278533458709,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,1.0,0.8507326245307922,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8755059242248535,0.6024152040481567,0.4239890873432159,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8000157475471497,0.4524251818656921,0.4344154298305511,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5723817348480225,0.1640364527702331,0.7724717259407043,284.9153137207031,284.95001220703125,302.1305847167969,295.97369384765625,298.7561950683594,297.1967163085937,284.9159545898437,1.0,0.676240861415863,0.4176138937473297,0.4176138937473297,1.0,1.0,-3.349249839782715,1.055010199546814,2.294239521026612,0.2975378632545471,0.852365255355835,0.852365255355835,0.0,266.6466979980469,273.0,70077.7421875,0.0,3665.016357421875,1.0,278.1579895019531,282.9161071777344,298.9898376464844,303.56561279296875,293.1499938964844,293.1499938964844,278.45001220703125,38206.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730859160423279,1.0,0.0,0.0,3.5202860832214355,3.5203092098236084,8.268928013421828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5771484375,0.0,1409.512451171875,1895.4371337890625,0.0,3151.756103515625,0.8785319924354553,1.0,0.0,3.0,1.0,0.0
17767680,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7265242338180542,0.3345862925052643,0.3074278533458709,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9990000128746032,1.0,0.8507326245307922,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8755059242248535,0.6024152040481567,0.4239890873432159,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8000157475471497,0.4524251818656921,0.4344154298305511,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5723817348480225,0.1640364527702331,0.7724717259407043,284.9153137207031,284.95001220703125,302.1305847167969,295.97369384765625,298.7561950683594,297.1967163085937,284.9159545898437,1.0,0.676240861415863,0.4176138937473297,0.4176138937473297,1.0,1.0,-3.349249839782715,1.055010199546814,2.294239521026612,0.2975378632545471,0.852365255355835,0.852365255355835,0.0,266.6466979980469,273.0,70077.7421875,0.0,3665.016357421875,1.0,278.1579895019531,282.9161071777344,298.9898376464844,303.56561279296875,293.1499938964844,293.1499938964844,278.45001220703125,38206.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730859160423279,1.0,0.0,0.0,3.5202860832214355,3.5203092098236084,8.268928013421828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.5771484375,0.0,1409.512451171875,1895.4371337890625,0.0,3151.756103515625,0.8785319924354553,1.0,0.0,3.0,1.0,0.0
17767740,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7255945205688477,0.3346766233444214,0.3074108064174652,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,1.0,0.8542153835296631,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8763603568077087,0.606865644454956,0.4269529283046722,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7990021705627441,0.4527206718921661,0.4345842599868774,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.5717028975486755,0.1642512679100036,0.7733705639839172,284.9979858398437,284.95001220703125,302.1441345214844,295.962646484375,298.760498046875,297.2013854980469,284.99713134765625,1.0,0.678371250629425,0.4166810810565948,0.4166810810565948,1.0,1.0,-3.358261585235596,1.0556902885437012,2.3025712966918945,0.2961746156215668,0.9333112239837646,0.9333112239837646,0.0,268.6292724609375,261.0,69648.9453125,0.0,3697.903564453125,1.0,278.44146728515625,283.0142517089844,298.9504699707031,303.42218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33421.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674593567848206,1.0,0.0,0.0,3.641319274902344,3.641342878341675,8.847301842251909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9091796875,0.0,1504.2838134765625,1895.4371337890625,0.0,3098.977294921875,0.9014760851860046,1.0,0.0,3.0,1.0,0.0
17767800,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7255945205688477,0.3346766233444214,0.3074108064174652,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,1.0,0.8542153835296631,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8763603568077087,0.606865644454956,0.4269529283046722,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7990021705627441,0.4527206718921661,0.4345842599868774,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.5717028975486755,0.1642512679100036,0.7733705639839172,284.9979858398437,284.95001220703125,302.1441345214844,295.962646484375,298.760498046875,297.2013854980469,284.99713134765625,1.0,0.678371250629425,0.4166810810565948,0.4166810810565948,1.0,1.0,-3.358261585235596,1.0556902885437012,2.3025712966918945,0.2961746156215668,0.9333112239837646,0.9333112239837646,0.0,268.6292724609375,261.0,69648.9453125,0.0,3697.903564453125,1.0,278.44146728515625,283.0142517089844,298.9504699707031,303.42218017578125,293.1499938964844,293.1499938964844,278.1499938964844,33421.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674593567848206,1.0,0.0,0.0,3.641319274902344,3.641342878341675,8.847301842251909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.9091796875,0.0,1504.2838134765625,1895.4371337890625,0.0,3098.977294921875,0.9014760851860046,1.0,0.0,3.0,1.0,0.0
17767860,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7266404032707214,0.3338832259178161,0.3067911565303802,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,1.0,0.8485314846038818,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8800093531608582,0.6101630926132202,0.4293336272239685,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8006001710891724,0.4522256851196289,0.4342153370380401,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5730756521224976,0.1641173511743545,0.7727786898612976,284.9082946777344,284.95001220703125,302.1568603515625,295.95196533203125,298.7561950683594,297.1965637207031,284.9086608886719,1.0,0.6758353114128113,0.4155503511428833,0.4155503511428833,1.0,1.0,-3.3524169921875,1.050462245941162,2.301954746246338,0.293151706457138,0.849399983882904,0.849399983882904,0.0,265.8338928222656,264.0,70004.125,0.0,3667.926025390625,1.0,278.15789794921875,282.9066772460937,298.9682312011719,303.5451965332031,293.1499938964844,293.1499938964844,278.45001220703125,38510.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741076588630676,1.0,0.0,0.0,3.523493528366089,3.523516893386841,8.284003456537903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.2177734375,0.0,1415.0621337890625,1895.4371337890625,0.0,3161.3388671875,0.8794011473655701,1.0,0.0,3.0,1.0,0.0
17767920,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7266404032707214,0.3338832259178161,0.3067911565303802,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,1.0,0.8485314846038818,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8800093531608582,0.6101630926132202,0.4293336272239685,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8006001710891724,0.4522256851196289,0.4342153370380401,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.5730756521224976,0.1641173511743545,0.7727786898612976,284.9082946777344,284.95001220703125,302.1568603515625,295.95196533203125,298.7561950683594,297.1965637207031,284.9086608886719,1.0,0.6758353114128113,0.4155503511428833,0.4155503511428833,1.0,1.0,-3.3524169921875,1.050462245941162,2.301954746246338,0.293151706457138,0.849399983882904,0.849399983882904,0.0,265.8338928222656,264.0,70004.125,0.0,3667.926025390625,1.0,278.15789794921875,282.9066772460937,298.9682312011719,303.5451965332031,293.1499938964844,293.1499938964844,278.45001220703125,38510.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741076588630676,1.0,0.0,0.0,3.523493528366089,3.523516893386841,8.284003456537903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.2177734375,0.0,1415.0621337890625,1895.4371337890625,0.0,3161.3388671875,0.8794011473655701,1.0,0.0,3.0,1.0,0.0
17767980,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7272178530693054,0.3339396715164184,0.3066118359565735,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,1.0,0.8458566069602966,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8829447627067566,0.6145948767662048,0.4321830570697784,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8014631271362305,0.4524722993373871,0.4342093467712402,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.573900043964386,0.1643674522638321,0.7730835676193237,284.9906005859375,284.95001220703125,302.1683959960937,295.94158935546875,298.7584533691406,297.2014465332031,284.9898681640625,1.0,0.6755790710449219,0.4144195914268493,0.4144195914268493,1.0,1.0,-3.352752923965454,1.0474097728729248,2.3053431510925293,0.2910961508750915,0.9249603748321532,0.9249603748321532,0.0,264.6967163085937,267.0,69362.9765625,0.0,3662.260498046875,1.0,278.4414367675781,283.0084533691406,298.92608642578125,303.3824462890625,293.1499938964844,293.1499938964844,278.1499938964844,33776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677494525909424,1.0,0.0,0.0,3.6306943893432617,3.6307179927825928,8.795746566647722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6044921875,0.0,1495.2510986328125,1895.4371337890625,0.0,3101.698486328125,0.8993356823921204,1.0,0.0,3.0,1.0,0.0
17768040,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7272178530693054,0.3339396715164184,0.3066118359565735,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,1.0,0.8458566069602966,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8829447627067566,0.6145948767662048,0.4321830570697784,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8014631271362305,0.4524722993373871,0.4342093467712402,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.573900043964386,0.1643674522638321,0.7730835676193237,284.9906005859375,284.95001220703125,302.1683959960937,295.94158935546875,298.7584533691406,297.2014465332031,284.9898681640625,1.0,0.6755790710449219,0.4144195914268493,0.4144195914268493,1.0,1.0,-3.352752923965454,1.0474097728729248,2.3053431510925293,0.2910961508750915,0.9249603748321532,0.9249603748321532,0.0,264.6967163085937,267.0,69362.9765625,0.0,3662.260498046875,1.0,278.4414367675781,283.0084533691406,298.92608642578125,303.3824462890625,293.1499938964844,293.1499938964844,278.1499938964844,33776.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677494525909424,1.0,0.0,0.0,3.6306943893432617,3.6307179927825928,8.795746566647722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.6044921875,0.0,1495.2510986328125,1895.4371337890625,0.0,3101.698486328125,0.8993356823921204,1.0,0.0,3.0,1.0,0.0
17768100,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7271490097045898,0.3336073458194732,0.3065132796764374,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,1.0,0.8458442091941833,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8839166760444641,0.6163055300712585,0.4335716962814331,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8014784455299377,0.4522886574268341,0.4342271983623504,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.5740745663642883,0.1644173860549926,0.7736539244651794,284.8738708496094,284.95001220703125,302.1736145019531,295.9364929199219,298.7570495605469,297.2002258300781,284.8740234375,1.0,0.6759319305419922,0.4138542115688324,0.4138542115688324,1.0,1.0,-3.354997634887696,1.0466457605361938,2.308351993560791,0.289959967136383,0.8408992290496826,0.8408992290496826,0.0,264.7970275878906,267.0,70081.796875,0.0,3668.193603515625,1.0,278.1983337402344,282.8769226074219,298.96435546875,303.5888366699219,293.1499938964844,293.1499938964844,278.1499938964844,38397.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729454874992371,1.0,0.0,0.0,3.5807673931121826,3.5807909965515137,8.555501835871837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11035.4423828125,0.0,1475.0960693359375,1895.4371337890625,0.0,3150.438720703125,0.8893262147903442,1.0,0.0,3.0,1.0,0.0
17768160,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7266203165054321,0.3332456946372986,0.3061650991439819,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,1.0,0.8468756079673767,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8843390941619873,0.618013322353363,0.4347079396247864,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8009936213493347,0.4520405232906341,0.4339897036552429,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.5738077759742737,0.1643973290920257,0.7737071514129639,284.9140014648437,284.95001220703125,302.17840576171875,295.9315185546875,298.75555419921875,297.1983337402344,284.9146423339844,1.0,0.6764636039733887,0.4134142398834228,0.4134142398834228,1.0,1.0,-3.356962442398072,1.0461350679397583,2.3108272552490234,0.2886157631874084,0.8495808839797974,0.8495808839797974,0.0,265.327880859375,270.0,69848.078125,0.0,3675.931884765625,1.0,278.15826416015625,282.9109802246094,298.9458312988281,303.5069274902344,293.1499938964844,293.1499938964844,278.45001220703125,38348.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738837242126465,1.0,0.0,0.0,3.5126829147338867,3.51270604133606,8.233247967837087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.228515625,0.0,1402.603515625,1895.4371337890625,0.0,3159.238525390625,0.8769481778144836,1.0,0.0,3.0,1.0,0.0
17768220,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7259698510169983,0.3333317637443542,0.3061234354972839,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,1.0,0.8492172956466675,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8855703473091125,0.6225083470344543,0.4376879036426544,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8003125786781311,0.4523053765296936,0.434111088514328,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5734770894050598,0.1646680235862732,0.7747421860694885,284.9967346191406,284.95001220703125,302.1865234375,295.9217529296875,298.758544921875,297.2032775878906,284.9959411621094,1.0,0.6781140565872192,0.4125343263149261,0.4125343263149261,1.0,1.0,-3.364694118499756,1.046556830406189,2.3181371688842773,0.2856150269508362,0.9296579360961914,0.9296579360961914,0.0,266.6342468261719,273.0,69399.9921875,0.0,3701.951416015625,1.0,278.44140625,283.00994873046875,298.9081420898437,303.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,33489.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679661750793457,1.0,0.0,0.0,3.631559371948242,3.631582736968994,8.799937631920329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.5654296875,0.0,1494.058349609375,1895.4371337890625,0.0,3103.7314453125,0.8993402123451233,1.0,0.0,3.0,1.0,0.0
17768280,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7259698510169983,0.3333317637443542,0.3061234354972839,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,1.0,0.8492172956466675,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8855703473091125,0.6225083470344543,0.4376879036426544,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8003125786781311,0.4523053765296936,0.434111088514328,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.5734770894050598,0.1646680235862732,0.7747421860694885,284.9967346191406,284.95001220703125,302.1865234375,295.9217529296875,298.758544921875,297.2032775878906,284.9959411621094,1.0,0.6781140565872192,0.4125343263149261,0.4125343263149261,1.0,1.0,-3.364694118499756,1.046556830406189,2.3181371688842773,0.2856150269508362,0.9296579360961914,0.9296579360961914,0.0,266.6342468261719,273.0,69399.9921875,0.0,3701.951416015625,1.0,278.44140625,283.00994873046875,298.9081420898437,303.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,33489.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679661750793457,1.0,0.0,0.0,3.631559371948242,3.631582736968994,8.799937631920329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.5654296875,0.0,1494.058349609375,1895.4371337890625,0.0,3103.7314453125,0.8993402123451233,1.0,0.0,3.0,1.0,0.0
17768340,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7245674729347229,0.3326002061367035,0.3057102859020233,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,1.0,0.8533825278282166,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8858509659767151,0.625886857509613,0.4402422606945038,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7988545894622803,0.4518384039402008,0.4339267611503601,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.5725148320198059,0.1646050363779068,0.7753220796585083,284.9154968261719,284.95001220703125,302.1923522949219,295.91229248046875,298.7545471191406,297.1991271972656,284.9161071777344,1.0,0.6802046298980713,0.411654382944107,0.411654382944107,1.0,1.0,-3.372754096984864,1.0470637083053589,2.325690269470215,0.282870203256607,0.8535800576210022,0.8535800576210022,0.0,268.8039855957031,261.0,70011.171875,0.0,3733.828125,1.0,278.157958984375,282.9065246582031,298.929443359375,303.49920654296875,293.1499938964844,293.1499938964844,278.45001220703125,38139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747190237045288,1.0,0.0,0.0,3.524029493331909,3.524052858352661,8.286523893730191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.1298828125,0.0,1412.93896484375,1895.4371337890625,0.0,3167.072021484375,0.8792925477027893,1.0,0.0,3.0,1.0,0.0
17768400,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7245674729347229,0.3326002061367035,0.3057102859020233,297.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,1.0,0.8533825278282166,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8858509659767151,0.625886857509613,0.4402422606945038,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7988545894622803,0.4518384039402008,0.4339267611503601,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.5725148320198059,0.1646050363779068,0.7753220796585083,284.9154968261719,284.95001220703125,302.1923522949219,295.91229248046875,298.7545471191406,297.1991271972656,284.9161071777344,1.0,0.6802046298980713,0.411654382944107,0.411654382944107,1.0,1.0,-3.372754096984864,1.0470637083053589,2.325690269470215,0.282870203256607,0.8535800576210022,0.8535800576210022,0.0,268.8039855957031,261.0,70011.171875,0.0,3733.828125,1.0,278.157958984375,282.9065246582031,298.929443359375,303.49920654296875,293.1499938964844,293.1499938964844,278.45001220703125,38139.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747190237045288,1.0,0.0,0.0,3.524029493331909,3.524052858352661,8.286523893730191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.1298828125,0.0,1412.93896484375,1895.4371337890625,0.0,3167.072021484375,0.8792925477027893,1.0,0.0,3.0,1.0,0.0
17768460,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7260299921035767,0.3325974941253662,0.3054523468017578,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,1.0,0.8471288681030273,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8900235891342163,0.6302875876426697,0.4430530965328216,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8008058071136475,0.4520126283168793,0.4338224828243255,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5741291046142578,0.1647393256425857,0.775010883808136,284.9893493652344,284.95001220703125,302.19561767578125,295.90313720703125,298.7531433105469,297.2024230957031,284.988037109375,1.0,0.6776673793792725,0.4105811715126037,0.4105811715126037,1.0,1.0,-3.367823600769043,1.0423500537872314,2.3254733085632324,0.2792670428752899,0.92625230550766,0.92625230550766,0.0,265.7416381835937,264.0,69349.78125,0.0,3704.346923828125,1.0,278.4414978027344,283.0006408691406,298.88983154296875,303.3471984863281,293.1499938964844,293.1499938964844,278.1499938964844,33711.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689253330230713,1.0,0.0,0.0,3.636682987213135,3.636706352233887,8.824785595606954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.6064453125,0.0,1501.3446044921875,1895.4371337890625,0.0,3112.729736328125,0.9005637168884277,1.0,0.0,3.0,1.0,0.0
17768520,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7260299921035767,0.3325974941253662,0.3054523468017578,297.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,1.0,0.8471288681030273,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8900235891342163,0.6302875876426697,0.4430530965328216,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8008058071136475,0.4520126283168793,0.4338224828243255,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5741291046142578,0.1647393256425857,0.775010883808136,284.9893493652344,284.95001220703125,302.19561767578125,295.90313720703125,298.7531433105469,297.2024230957031,284.988037109375,1.0,0.6776673793792725,0.4105811715126037,0.4105811715126037,1.0,1.0,-3.367823600769043,1.0423500537872314,2.3254733085632324,0.2792670428752899,0.92625230550766,0.92625230550766,0.0,265.7416381835937,264.0,69349.78125,0.0,3704.346923828125,1.0,278.4414978027344,283.0006408691406,298.88983154296875,303.3471984863281,293.1499938964844,293.1499938964844,278.1499938964844,33711.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689253330230713,1.0,0.0,0.0,3.636682987213135,3.636706352233887,8.824785595606954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.6064453125,0.0,1501.3446044921875,1895.4371337890625,0.0,3112.729736328125,0.9005637168884277,1.0,0.0,3.0,1.0,0.0
17768580,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7261695861816406,0.3318652212619781,0.3049032986164093,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,1.0,0.8450804352760315,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8924385905265808,0.6336453557014465,0.4454861581325531,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8012487888336182,0.4515121877193451,0.4334724545478821,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.5746872425079346,0.1647145897150039,0.7749989628791809,284.9111633300781,284.95001220703125,302.1959228515625,295.8942565917969,298.745849609375,297.1983642578125,284.9117126464844,1.0,0.6773903965950012,0.4095079302787781,0.4095079302787781,1.0,1.0,-3.3671793937683105,1.0390809774398804,2.3280982971191406,0.276981770992279,0.8477156162261963,0.8477156162261963,0.0,264.8333740234375,267.0,69719.171875,0.0,3697.61474609375,1.0,278.15802001953125,282.90435791015625,298.90789794921875,303.46173095703125,293.1499938964844,293.1499938964844,278.45001220703125,38497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749244213104248,1.0,0.0,0.0,3.510871410369873,3.510894536972046,8.224757834796037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7763671875,0.0,1401.7947998046875,1895.4371337890625,0.0,3168.998291015625,0.8766741752624512,1.0,0.0,3.0,1.0,0.0
17768640,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7261695861816406,0.3318652212619781,0.3049032986164093,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,1.0,0.8450804352760315,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8924385905265808,0.6336453557014465,0.4454861581325531,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8012487888336182,0.4515121877193451,0.4334724545478821,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.5746872425079346,0.1647145897150039,0.7749989628791809,284.9111633300781,284.95001220703125,302.1959228515625,295.8942565917969,298.745849609375,297.1983642578125,284.9117126464844,1.0,0.6773903965950012,0.4095079302787781,0.4095079302787781,1.0,1.0,-3.3671793937683105,1.0390809774398804,2.3280982971191406,0.276981770992279,0.8477156162261963,0.8477156162261963,0.0,264.8333740234375,267.0,69719.171875,0.0,3697.61474609375,1.0,278.15802001953125,282.90435791015625,298.90789794921875,303.46173095703125,293.1499938964844,293.1499938964844,278.45001220703125,38497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749244213104248,1.0,0.0,0.0,3.510871410369873,3.510894536972046,8.224757834796037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7763671875,0.0,1401.7947998046875,1895.4371337890625,0.0,3168.998291015625,0.8766741752624512,1.0,0.0,3.0,1.0,0.0
17768700,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7260229587554932,0.331886738538742,0.3047346174716949,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,1.0,0.8451648354530334,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8933320045471191,0.6358860731124878,0.4468309879302978,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8011522889137268,0.4515876770019531,0.4333633780479431,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.5747036933898926,0.1648247241973877,0.7751314640045166,285.014892578125,284.95001220703125,302.19488525390625,295.88995361328125,298.744873046875,297.20050048828125,285.0149230957031,1.0,0.6776874661445618,0.4089713394641876,0.4089713394641876,1.0,1.0,-3.3687198162078857,1.0380918979644775,2.330627918243408,0.2762201726436615,0.9216741919517516,0.9216741919517516,0.0,264.9718933105469,267.0,69024.8515625,0.0,3702.12255859375,1.0,278.3983764648437,283.0218811035156,298.8615417480469,303.2507629394531,293.1499938964844,293.1499938964844,278.45001220703125,33911.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697269558906555,1.0,0.0,0.0,3.565436840057373,3.565459489822388,8.482400630782649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.9697265625,0.0,1425.8421630859375,1895.4371337890625,0.0,3120.249267578125,0.8864622712135315,1.0,0.0,3.0,1.0,0.0
17768760,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.726030707359314,0.3319575488567352,0.3048216998577118,297.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,1.0,0.8453771471977234,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8943577408790588,0.6381621360778809,0.4484391808509826,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8011795878410339,0.4517421126365661,0.433515340089798,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.5748693943023682,0.1650052219629287,0.7758802175521851,284.993408203125,284.95001220703125,302.19293212890625,295.8856811523437,298.7446594238281,297.2033996582031,284.9921569824219,1.0,0.678270161151886,0.4085552394390106,0.4085552394390106,1.0,1.0,-3.3720955848693848,1.0380624532699585,2.334033250808716,0.2760029435157776,0.9254817366600036,0.9254817366600036,0.0,265.24932861328125,270.0,69203.453125,0.0,3711.840087890625,1.0,278.4421081542969,283.00421142578125,298.8697204589844,303.3121337890625,293.1499938964844,293.1499938964844,278.1499938964844,33547.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685822486877441,1.0,0.0,0.0,3.626770496368408,3.62679386138916,8.776744380156742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.4306640625,0.0,1489.2454833984375,1895.4371337890625,0.0,3109.5107421875,0.8980730175971985,1.0,0.0,3.0,1.0,0.0
17768820,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.724995493888855,0.331254631280899,0.3044095635414123,297.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,1.0,0.8481346964836121,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.895100474357605,0.6415592432022095,0.4509904980659485,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8001413345336914,0.4512553215026855,0.433287113904953,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5743067860603333,0.1649863272905349,0.776525616645813,284.9152526855469,284.95001220703125,302.1863098144531,295.8773803710937,298.73681640625,297.1994934082031,284.91583251953125,1.0,0.6798730492591858,0.407723069190979,0.407723069190979,1.0,1.0,-3.3784894943237305,1.0379363298416138,2.340553045272827,0.2751860320568084,0.8505370020866394,0.8505370020866394,0.0,266.82342529296875,273.0,69755.8984375,0.0,3736.332275390625,1.0,278.1580505371094,282.9051818847656,298.89306640625,303.4459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38227.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750806450843811,1.0,0.0,0.0,3.51220965385437,3.512232780456543,8.231029937633139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.529296875,0.0,1401.2462158203125,1895.4371337890625,0.0,3170.462890625,0.8767499327659607,1.0,0.0,3.0,1.0,0.0
17768880,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.724995493888855,0.331254631280899,0.3044095635414123,297.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,1.0,0.8481346964836121,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.895100474357605,0.6415592432022095,0.4509904980659485,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8001413345336914,0.4512553215026855,0.433287113904953,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.5743067860603333,0.1649863272905349,0.776525616645813,284.9152526855469,284.95001220703125,302.1863098144531,295.8773803710937,298.73681640625,297.1994934082031,284.91583251953125,1.0,0.6798730492591858,0.407723069190979,0.407723069190979,1.0,1.0,-3.3784894943237305,1.0379363298416138,2.340553045272827,0.2751860320568084,0.8505370020866394,0.8505370020866394,0.0,266.82342529296875,273.0,69755.8984375,0.0,3736.332275390625,1.0,278.1580505371094,282.9051818847656,298.89306640625,303.4459228515625,293.1499938964844,293.1499938964844,278.45001220703125,38227.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750806450843811,1.0,0.0,0.0,3.51220965385437,3.512232780456543,8.231029937633139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.529296875,0.0,1401.2462158203125,1895.4371337890625,0.0,3170.462890625,0.8767499327659607,1.0,0.0,3.0,1.0,0.0
17768940,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7240461707115173,0.3313057720661163,0.3043592274188995,297.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8515832424163818,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.895880401134491,0.6460416316986084,0.453973650932312,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.799075722694397,0.4514468908309936,0.4333615303039551,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5735890865325928,0.1651646494865417,0.777275562286377,284.9971618652344,284.95001220703125,302.1756591796875,295.86932373046875,298.733642578125,297.2037658691406,284.996337890625,1.0,0.6819379329681396,0.4068909287452698,0.4068909287452698,1.0,1.0,-3.3871500492095947,1.0386537313461304,2.348496437072754,0.2737221121788025,0.9305264949798584,0.9305264949798584,0.0,268.7612609863281,276.0,69326.7265625,0.0,3768.518310546875,1.0,278.44140625,283.0040283203125,298.8563842773437,303.3051452636719,293.1499938964844,293.1499938964844,278.1499938964844,33445.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.632454872131348,3.6324782371521,8.804277626950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8095703125,0.0,1494.714111328125,1895.4371337890625,0.0,3116.1689453125,0.8995076417922974,1.0,0.0,3.0,1.0,0.0
17769000,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7240461707115173,0.3313057720661163,0.3043592274188995,297.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8515832424163818,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.895880401134491,0.6460416316986084,0.453973650932312,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.799075722694397,0.4514468908309936,0.4333615303039551,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.5735890865325928,0.1651646494865417,0.777275562286377,284.9971618652344,284.95001220703125,302.1756591796875,295.86932373046875,298.733642578125,297.2037658691406,284.996337890625,1.0,0.6819379329681396,0.4068909287452698,0.4068909287452698,1.0,1.0,-3.3871500492095947,1.0386537313461304,2.348496437072754,0.2737221121788025,0.9305264949798584,0.9305264949798584,0.0,268.7612609863281,276.0,69326.7265625,0.0,3768.518310546875,1.0,278.44140625,283.0040283203125,298.8563842773437,303.3051452636719,293.1499938964844,293.1499938964844,278.1499938964844,33445.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692919611930847,1.0,0.0,0.0,3.632454872131348,3.6324782371521,8.804277626950352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.8095703125,0.0,1494.714111328125,1895.4371337890625,0.0,3116.1689453125,0.8995076417922974,1.0,0.0,3.0,1.0,0.0
17769060,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7224273085594177,0.3305342495441437,0.3039247095584869,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,1.0,0.8565016984939575,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8958145976066589,0.6493539214134216,0.4564980268478393,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7973448634147644,0.4509007036685943,0.4331181645393371,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5723004937171936,0.1649897545576095,0.7774381637573242,284.9148254394531,284.95001220703125,302.16064453125,295.86151123046875,298.72198486328125,297.19879150390625,284.9154357910156,1.0,0.6842503547668457,0.4058636724948883,0.4058636724948883,1.0,1.0,-3.395483493804932,1.0387393236160278,2.3567442893981934,0.2711694240570068,0.8536292910575867,0.8536292910575867,0.0,271.3341064453125,264.0,69942.6953125,0.0,3803.7275390625,1.0,278.157958984375,282.9001159667969,298.8789978027344,303.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38147.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761186599731445,1.0,0.0,0.0,3.525238513946533,3.525261640548706,8.292210509353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.0595703125,0.0,1414.2666015625,1895.4371337890625,0.0,3180.1962890625,0.8795527219772339,1.0,0.0,3.0,1.0,0.0
17769120,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7224273085594177,0.3305342495441437,0.3039247095584869,297.7743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,1.0,0.8565016984939575,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8958145976066589,0.6493539214134216,0.4564980268478393,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7973448634147644,0.4509007036685943,0.4331181645393371,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.5723004937171936,0.1649897545576095,0.7774381637573242,284.9148254394531,284.95001220703125,302.16064453125,295.86151123046875,298.72198486328125,297.19879150390625,284.9154357910156,1.0,0.6842503547668457,0.4058636724948883,0.4058636724948883,1.0,1.0,-3.395483493804932,1.0387393236160278,2.3567442893981934,0.2711694240570068,0.8536292910575867,0.8536292910575867,0.0,271.3341064453125,264.0,69942.6953125,0.0,3803.7275390625,1.0,278.157958984375,282.9001159667969,298.8789978027344,303.44342041015625,293.1499938964844,293.1499938964844,278.45001220703125,38147.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761186599731445,1.0,0.0,0.0,3.525238513946533,3.525261640548706,8.292210509353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.0595703125,0.0,1414.2666015625,1895.4371337890625,0.0,3180.1962890625,0.8795527219772339,1.0,0.0,3.0,1.0,0.0
