time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7237054705619812,0.3304811418056488,0.3036335706710815,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,1.0,0.8508405685424805,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8997394442558289,0.6537173390388489,0.4592865705490112,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7990522384643555,0.4509913325309753,0.4329463839530945,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.573606550693512,0.1650077700614929,0.776655912399292,284.9888916015625,284.95001220703125,302.14093017578125,295.8539428710937,298.7133483886719,297.20147705078125,284.98760986328125,1.0,0.6818282008171082,0.4048364162445068,0.4048364162445068,1.0,1.0,-3.390550136566162,1.0341458320617676,2.3564043045043945,0.2670269310474396,0.9260170459747314,0.9260170459747314,0.0,268.4912414550781,267.0,69277.609375,0.0,3775.236572265625,1.0,278.4414978027344,282.9955749511719,298.84039306640625,303.2919921875,293.1499938964844,293.1499938964844,278.1499938964844,33733.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702696561813354,1.0,0.0,0.0,3.636892795562744,3.636916160583496,8.82580422967294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.3681640625,0.0,1501.734619140625,1895.4371337890625,0.0,3125.34033203125,0.9006306529045105,1.0,0.0,3.0,1.0,0.0
17769240,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7237054705619812,0.3304811418056488,0.3036335706710815,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,1.0,0.8508405685424805,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8997394442558289,0.6537173390388489,0.4592865705490112,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7990522384643555,0.4509913325309753,0.4329463839530945,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.573606550693512,0.1650077700614929,0.776655912399292,284.9888916015625,284.95001220703125,302.14093017578125,295.8539428710937,298.7133483886719,297.20147705078125,284.98760986328125,1.0,0.6818282008171082,0.4048364162445068,0.4048364162445068,1.0,1.0,-3.390550136566162,1.0341458320617676,2.3564043045043945,0.2670269310474396,0.9260170459747314,0.9260170459747314,0.0,268.4912414550781,267.0,69277.609375,0.0,3775.236572265625,1.0,278.4414978027344,282.9955749511719,298.84039306640625,303.2919921875,293.1499938964844,293.1499938964844,278.1499938964844,33733.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702696561813354,1.0,0.0,0.0,3.636892795562744,3.636916160583496,8.82580422967294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.3681640625,0.0,1501.734619140625,1895.4371337890625,0.0,3125.34033203125,0.9006306529045105,1.0,0.0,3.0,1.0,0.0
17769300,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7239751219749451,0.3300925195217132,0.3034526407718658,297.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,1.0,0.84931480884552,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9011799097061156,0.6553285717964172,0.4606021046638489,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7994858622550964,0.4507226645946502,0.4328542053699493,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.5740016102790833,0.1649590283632278,0.7765840291976929,284.8705139160156,284.95001220703125,302.1291809082031,295.8502197265625,298.7059936523437,297.1991577148437,284.87115478515625,1.0,0.6815884113311768,0.4043228030204773,0.4043228030204773,1.0,1.0,-3.3898708820343018,1.0324821472167969,2.357388734817505,0.2650385499000549,0.8394952416419983,0.8394952416419983,0.0,267.73956298828125,267.0,69916.875,0.0,3769.257568359375,1.0,278.1987609863281,282.86541748046875,298.87847900390625,303.49273681640625,293.1499938964844,293.1499938964844,278.1499938964844,38654.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754510879516602,1.0,0.0,0.0,3.580862283706665,3.580886125564575,8.555956014788535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10986.6484375,0.0,1477.0894775390625,1895.4371337890625,0.0,3173.93701171875,0.8894418478012085,1.0,0.0,3.0,1.0,0.0
17769360,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7236744165420532,0.3296978175640106,0.303049623966217,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,1.0,0.8493213057518005,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.901885986328125,0.656944990158081,0.4616566598415375,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7992777228355408,0.4504076242446899,0.4325290620326996,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.5738800764083862,0.164871871471405,0.7761832475662231,284.91082763671875,284.95001220703125,302.1161499023437,295.8465576171875,298.6984558105469,297.1965637207031,284.9115905761719,1.0,0.6816061735153198,0.4038882255554199,0.4038882255554199,1.0,1.0,-3.389786720275879,1.0312235355377195,2.358563184738159,0.2635106444358825,0.8473566174507141,0.8473566174507141,0.0,267.7219543457031,270.0,69646.5390625,0.0,3768.962646484375,1.0,278.158203125,282.900390625,298.860107421875,303.4084777832031,293.1499938964844,293.1499938964844,278.45001220703125,38549.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762392401695251,1.0,0.0,0.0,3.510037899017334,3.510061025619507,8.220853260354488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.125,0.0,1401.30322265625,1895.4371337890625,0.0,3181.326904296875,0.876530647277832,1.0,0.0,3.0,1.0,0.0
17769420,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7233884930610657,0.3297180235385895,0.302919864654541,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,1.0,0.8500366806983948,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9035362601280212,0.6612887978553772,0.4645049571990967,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7990263104438782,0.4505409896373749,0.432496428489685,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5738190412521362,0.1650581806898117,0.7766328454017639,284.9931640625,284.95001220703125,302.0859680175781,295.8393249511719,298.68896484375,297.20074462890625,284.992431640625,1.0,0.6824928522109985,0.4030191302299499,0.4030191302299499,1.0,1.0,-3.3944098949432373,1.0303905010223389,2.3640193939208984,0.2612350285053253,0.9248477220535278,0.9248477220535278,0.0,268.2287902832031,273.0,69125.875,0.0,3783.171630859375,1.0,278.4413757324219,283.0018615722656,298.82379150390625,303.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,33659.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698969483375549,1.0,0.0,0.0,3.6233773231506334,3.6234006881713854,8.760329706092307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6875,0.0,1486.365234375,1895.4371337890625,0.0,3121.843994140625,0.8976274728775024,1.0,0.0,3.0,1.0,0.0
17769480,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7233884930610657,0.3297180235385895,0.302919864654541,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,1.0,0.8500366806983948,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9035362601280212,0.6612887978553772,0.4645049571990967,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7990263104438782,0.4505409896373749,0.432496428489685,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5738190412521362,0.1650581806898117,0.7766328454017639,284.9931640625,284.95001220703125,302.0859680175781,295.8393249511719,298.68896484375,297.20074462890625,284.992431640625,1.0,0.6824928522109985,0.4030191302299499,0.4030191302299499,1.0,1.0,-3.3944098949432373,1.0303905010223389,2.3640193939208984,0.2612350285053253,0.9248477220535278,0.9248477220535278,0.0,268.2287902832031,273.0,69125.875,0.0,3783.171630859375,1.0,278.4413757324219,283.0018615722656,298.82379150390625,303.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,33659.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698969483375549,1.0,0.0,0.0,3.6233773231506334,3.6234006881713854,8.760329706092307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.6875,0.0,1486.365234375,1895.4371337890625,0.0,3121.843994140625,0.8976274728775024,1.0,0.0,3.0,1.0,0.0
17769540,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7229822278022766,0.3293273448944092,0.3027992248535156,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,1.0,0.8512320518493652,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9040314555168152,0.6629348397254944,0.4658908247947693,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7986189126968384,0.4502663910388946,0.4324612319469452,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5736181735992432,0.165037453174591,0.7770523428916931,284.8766174316406,284.95001220703125,302.0679931640625,295.8356018066406,298.6802978515625,297.1985168457031,284.8780822753906,1.0,0.6832736134529114,0.4025671780109405,0.4025671780109405,1.0,1.0,-3.3978333473205566,1.030298948287964,2.3675343990325928,0.2603190541267395,0.840559720993042,0.840559720993042,0.0,268.92156982421875,273.0,69842.796875,0.0,3795.543701171875,1.0,278.19561767578125,282.87188720703125,298.86456298828125,303.4682312011719,293.1499938964844,293.1499938964844,278.1499938964844,38581.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753789663314819,1.0,0.0,0.0,3.568737745285034,3.568761348724365,8.498113857058343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.2978515625,0.0,1463.512451171875,1895.4371337890625,0.0,3173.26025390625,0.8868820667266846,1.0,0.0,3.0,1.0,0.0
17769600,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7222232222557068,0.3289490044116974,0.3024440109729767,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,1.0,0.8531001210212708,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9040271043777466,0.6644744873046875,0.4669068157672882,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7978389859199524,0.449961394071579,0.4321776330471039,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.5730502605438232,0.1649444252252578,0.7768546938896179,284.914306640625,284.95001220703125,302.04998779296875,295.83221435546875,298.6716003417969,297.196044921875,284.9143981933594,1.0,0.6840672492980957,0.4021500051021576,0.4021500051021576,1.0,1.0,-3.4002954959869385,1.0299676656723022,2.370327949523926,0.2594025135040283,0.8492679595947266,0.8492679595947266,0.0,269.8806457519531,276.0,69688.15625,0.0,3807.134765625,1.0,278.1585388183594,282.9022216796875,298.84735107421875,303.3948059082031,293.1499938964844,293.1499938964844,278.45001220703125,38163.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762824535369873,1.0,0.0,0.0,3.5116515159606934,3.511674642562866,8.228413435062976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.1572265625,0.0,1400.2020263671875,1895.4371337890625,0.0,3181.732177734375,0.8764696717262268,1.0,0.0,3.0,1.0,0.0
17769660,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7211906909942627,0.3289176523685455,0.3023296892642975,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,1.0,0.8566824793815613,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.904631733894348,0.6687682867050171,0.4697628021240234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7966848015785217,0.4500518441200256,0.4321654438972473,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5721900463104248,0.1650378555059433,0.7772324085235596,284.99609375,284.95001220703125,302.0102844238281,295.82586669921875,298.6589660644531,297.19976806640625,284.99530029296875,1.0,0.686077356338501,0.4012360572814941,0.4012360572814941,1.0,1.0,-3.4083361625671387,1.0301554203033447,2.378180742263794,0.2577131688594818,0.9284977316856384,0.9284977316856384,0.0,271.8727722167969,264.0,69222.9453125,0.0,3838.45458984375,1.0,278.4413757324219,283.0030822753906,298.8122253417969,303.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33502.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703779578208923,1.0,0.0,0.0,3.627769470214844,3.627792835235596,8.781579481365043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.6552734375,0.0,1490.0040283203125,1895.4371337890625,0.0,3126.356201171875,0.898500382900238,1.0,0.0,3.0,1.0,0.0
17769720,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7211906909942627,0.3289176523685455,0.3023296892642975,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,1.0,0.8566824793815613,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.904631733894348,0.6687682867050171,0.4697628021240234,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7966848015785217,0.4500518441200256,0.4321654438972473,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5721900463104248,0.1650378555059433,0.7772324085235596,284.99609375,284.95001220703125,302.0102844238281,295.82586669921875,298.6589660644531,297.19976806640625,284.99530029296875,1.0,0.686077356338501,0.4012360572814941,0.4012360572814941,1.0,1.0,-3.4083361625671387,1.0301554203033447,2.378180742263794,0.2577131688594818,0.9284977316856384,0.9284977316856384,0.0,271.8727722167969,264.0,69222.9453125,0.0,3838.45458984375,1.0,278.4413757324219,283.0030822753906,298.8122253417969,303.25360107421875,293.1499938964844,293.1499938964844,278.1499938964844,33502.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703779578208923,1.0,0.0,0.0,3.627769470214844,3.627792835235596,8.781579481365043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.6552734375,0.0,1490.0040283203125,1895.4371337890625,0.0,3126.356201171875,0.898500382900238,1.0,0.0,3.0,1.0,0.0
17769780,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7221288084983826,0.3280393183231354,0.3016270697116852,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,1.0,0.8511518239974976,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9082653522491456,0.671816885471344,0.4719786047935486,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7981094121932983,0.4493685364723205,0.4316167831420898,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.573358952999115,0.1647840738296508,0.7761117219924927,284.9086303710937,284.95001220703125,301.9691162109375,295.82086181640625,298.63800048828125,297.1935119628906,284.90887451171875,1.0,0.6834298968315125,0.4003220796585083,0.4003220796585083,1.0,1.0,-3.401524543762207,1.0251606702804563,2.37636399269104,0.2545386850833893,0.8458865284919739,0.8458865284919739,0.0,269.0589294433594,267.0,69573.8359375,0.0,3805.384033203125,1.0,278.15802001953125,282.8993530273437,298.8359375,303.3815002441406,293.1499938964844,293.1499938964844,278.45001220703125,38546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767902255058289,1.0,0.0,0.0,3.507297277450561,3.5073204040527344,8.208021426980849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.19921875,0.0,1398.435302734375,1895.4371337890625,0.0,3186.4931640625,0.8758330345153809,1.0,0.0,3.0,1.0,0.0
17769840,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7221288084983826,0.3280393183231354,0.3016270697116852,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9990000128746032,1.0,0.8511518239974976,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9082653522491456,0.671816885471344,0.4719786047935486,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7981094121932983,0.4493685364723205,0.4316167831420898,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.573358952999115,0.1647840738296508,0.7761117219924927,284.9086303710937,284.95001220703125,301.9691162109375,295.82086181640625,298.63800048828125,297.1935119628906,284.90887451171875,1.0,0.6834298968315125,0.4003220796585083,0.4003220796585083,1.0,1.0,-3.401524543762207,1.0251606702804563,2.37636399269104,0.2545386850833893,0.8458865284919739,0.8458865284919739,0.0,269.0589294433594,267.0,69573.8359375,0.0,3805.384033203125,1.0,278.15802001953125,282.8993530273437,298.8359375,303.3815002441406,293.1499938964844,293.1499938964844,278.45001220703125,38546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767902255058289,1.0,0.0,0.0,3.507297277450561,3.5073204040527344,8.208021426980849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.19921875,0.0,1398.435302734375,1895.4371337890625,0.0,3186.4931640625,0.8758330345153809,1.0,0.0,3.0,1.0,0.0
17769900,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7223359942436218,0.3279794454574585,0.3013515770435333,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,1.0,0.8495941162109375,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9097306132316588,0.6739199757575989,0.4731894731521606,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.798460066318512,0.449344277381897,0.4313788712024688,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.5736272931098938,0.1647970825433731,0.7755875587463379,285.0106201171875,284.95001220703125,301.947998046875,295.8187866210937,298.6307067871094,297.1949157714844,285.010498046875,1.0,0.6830592155456543,0.3998651206493377,0.3998651206493377,1.0,1.0,-3.3998427391052246,1.0232819318771362,2.376560688018799,0.2528215050697326,0.917486310005188,0.917486310005188,0.0,268.2626953125,267.0,68815.6796875,0.0,3796.67822265625,1.0,278.3982238769531,283.01763916015625,298.7898864746094,303.16632080078125,293.1499938964844,293.1499938964844,278.45001220703125,34052.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714467287063599,1.0,0.0,0.0,3.5577287673950195,3.5577516555786133,8.445765047326859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.05859375,0.0,1418.7083740234375,1895.4371337890625,0.0,3136.381591796875,0.8848460912704468,1.0,0.0,3.0,1.0,0.0
17769960,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.72257000207901,0.3279821872711181,0.3013536632061004,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,1.0,0.8487191200256348,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9111505150794984,0.6760706901550293,0.4746946692466736,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7987706065177917,0.4494092166423797,0.4314232766628265,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.5739536881446838,0.1649100482463836,0.7758790850639343,284.9887390136719,284.95001220703125,301.926513671875,295.8170166015625,298.6243591308594,297.19732666015625,284.9875183105469,1.0,0.6830719113349915,0.3994627892971039,0.3994627892971039,1.0,1.0,-3.401003360748291,1.0225235223770142,2.378479719161988,0.2517431378364563,0.9194695353507996,0.9194695353507996,0.0,267.9132385253906,270.0,68950.65625,0.0,3797.49755859375,1.0,278.4420471191406,283.0014343261719,298.7992553710937,303.22509765625,293.1499938964844,293.1499938964844,278.1499938964844,33736.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700505495071411,1.0,0.0,0.0,3.615389585494995,3.615412950515747,8.721747235540533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.23046875,0.0,1478.223876953125,1895.4371337890625,0.0,3123.284912109375,0.8956403732299805,1.0,0.0,3.0,1.0,0.0
17770020,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.721876323223114,0.3271993994712829,0.3008275628089905,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,1.0,0.8498452305793762,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9123831391334534,0.6792199015617371,0.4770458936691284,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7981554269790649,0.4487876296043396,0.4310266375541687,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5736757516860962,0.1648208647966385,0.775978684425354,284.9144897460937,284.95001220703125,301.8824768066406,295.8141784667969,298.60504150390625,297.1929931640625,284.9149475097656,1.0,0.6838403940200806,0.3986581861972809,0.3986581861972809,1.0,1.0,-3.4041953086853027,1.0213172435760498,2.382878065109253,0.2498008161783218,0.8457188010215759,0.8457188010215759,0.0,268.5655212402344,273.0,69428.015625,0.0,3809.11083984375,1.0,278.158203125,282.9083557128906,298.8273620605469,303.3573608398437,293.1499938964844,293.1499938964844,278.45001220703125,38356.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876017153263092,1.0,0.0,0.0,3.4934535026550293,3.493476390838623,8.143352374645474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.419921875,0.0,1382.755859375,1895.4371337890625,0.0,3179.24462890625,0.8727008104324341,1.0,0.0,3.0,1.0,0.0
17770080,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.721876323223114,0.3271993994712829,0.3008275628089905,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,1.0,0.8498452305793762,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9123831391334534,0.6792199015617371,0.4770458936691284,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7981554269790649,0.4487876296043396,0.4310266375541687,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.5736757516860962,0.1648208647966385,0.775978684425354,284.9144897460937,284.95001220703125,301.8824768066406,295.8141784667969,298.60504150390625,297.1929931640625,284.9149475097656,1.0,0.6838403940200806,0.3986581861972809,0.3986581861972809,1.0,1.0,-3.4041953086853027,1.0213172435760498,2.382878065109253,0.2498008161783218,0.8457188010215759,0.8457188010215759,0.0,268.5655212402344,273.0,69428.015625,0.0,3809.11083984375,1.0,278.158203125,282.9083557128906,298.8273620605469,303.3573608398437,293.1499938964844,293.1499938964844,278.45001220703125,38356.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876017153263092,1.0,0.0,0.0,3.4934535026550293,3.493476390838623,8.143352374645474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.419921875,0.0,1382.755859375,1895.4371337890625,0.0,3179.24462890625,0.8727008104324341,1.0,0.0,3.0,1.0,0.0
17770140,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7211527228355408,0.3271622955799103,0.3006854653358459,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,1.0,0.8521662354469299,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9134783148765564,0.6835043430328369,0.479875385761261,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7973647713661194,0.448841392993927,0.4309572279453277,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5731894373893738,0.1649681478738784,0.7764698266983032,284.9945068359375,284.95001220703125,301.83709716796875,295.812255859375,298.5915832519531,297.1971740722656,284.9937744140625,1.0,0.685357391834259,0.3978535830974579,0.3978535830974579,1.0,1.0,-3.410720109939575,1.021255612373352,2.3894646167755127,0.2481939196586609,0.9230630397796632,0.9230630397796632,0.0,269.9082336425781,276.0,68974.328125,0.0,3832.95166015625,1.0,278.4412536621094,283.0079040527344,298.7969055175781,303.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,33552.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697393536567688,1.0,0.0,0.0,3.610566139221192,3.610589504241944,8.698490887582011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.703125,0.0,1471.622802734375,1895.4371337890625,0.0,3120.365478515625,0.8946740031242371,1.0,0.0,3.0,1.0,0.0
17770200,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7211527228355408,0.3271622955799103,0.3006854653358459,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,1.0,0.8521662354469299,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9134783148765564,0.6835043430328369,0.479875385761261,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7973647713661194,0.448841392993927,0.4309572279453277,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.5731894373893738,0.1649681478738784,0.7764698266983032,284.9945068359375,284.95001220703125,301.83709716796875,295.812255859375,298.5915832519531,297.1971740722656,284.9937744140625,1.0,0.685357391834259,0.3978535830974579,0.3978535830974579,1.0,1.0,-3.410720109939575,1.021255612373352,2.3894646167755127,0.2481939196586609,0.9230630397796632,0.9230630397796632,0.0,269.9082336425781,276.0,68974.328125,0.0,3832.95166015625,1.0,278.4412536621094,283.0079040527344,298.7969055175781,303.2207336425781,293.1499938964844,293.1499938964844,278.1499938964844,33552.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697393536567688,1.0,0.0,0.0,3.610566139221192,3.610589504241944,8.698490887582011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.703125,0.0,1471.622802734375,1895.4371337890625,0.0,3120.365478515625,0.8946740031242371,1.0,0.0,3.0,1.0,0.0
17770260,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7196629643440247,0.3263325691223144,0.3001736402511596,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,1.0,0.8563188910484314,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9134842157363892,0.6865821480751038,0.4822220504283905,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7957960367202759,0.4481784403324127,0.4305794835090637,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.5720653533935547,0.1647816449403762,0.7764856219291687,284.91522216796875,284.95001220703125,301.7903747558594,295.81103515625,298.57110595703125,297.1922607421875,284.915283203125,1.0,0.6872981190681458,0.3969807922840118,0.3969807922840118,1.0,1.0,-3.417488574981689,1.0210697650909424,2.396418809890747,0.2465141117572784,0.8481720089912415,0.8481720089912415,0.0,272.1095275878906,264.0,69580.2421875,0.0,3862.476318359375,1.0,278.1586303710937,282.9078063964844,298.82635498046875,303.3644714355469,293.1499938964844,293.1499938964844,278.45001220703125,38077.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761690855026245,1.0,0.0,0.0,3.5022034645080566,3.502226591110229,8.184197213267908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9580078125,0.0,1389.785400390625,1895.4371337890625,0.0,3180.6689453125,0.8742923140525818,1.0,0.0,3.0,1.0,0.0
17770320,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7196629643440247,0.3263325691223144,0.3001736402511596,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,1.0,0.8563188910484314,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9134842157363892,0.6865821480751038,0.4822220504283905,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7957960367202759,0.4481784403324127,0.4305794835090637,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.5720653533935547,0.1647816449403762,0.7764856219291687,284.91522216796875,284.95001220703125,301.7903747558594,295.81103515625,298.57110595703125,297.1922607421875,284.915283203125,1.0,0.6872981190681458,0.3969807922840118,0.3969807922840118,1.0,1.0,-3.417488574981689,1.0210697650909424,2.396418809890747,0.2465141117572784,0.8481720089912415,0.8481720089912415,0.0,272.1095275878906,264.0,69580.2421875,0.0,3862.476318359375,1.0,278.1586303710937,282.9078063964844,298.82635498046875,303.3644714355469,293.1499938964844,293.1499938964844,278.45001220703125,38077.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761690855026245,1.0,0.0,0.0,3.5022034645080566,3.502226591110229,8.184197213267908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9580078125,0.0,1389.785400390625,1895.4371337890625,0.0,3180.6689453125,0.8742923140525818,1.0,0.0,3.0,1.0,0.0
17770380,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.72102952003479,0.3261869251728058,0.2998044490814209,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,1.0,0.8501321077346802,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9179185032844543,0.6907232999801636,0.4848567545413971,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7975869178771973,0.4481272399425506,0.4302776157855987,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5734862685203552,0.1647831201553344,0.7756071090698242,284.98736572265625,284.95001220703125,301.7423095703125,295.8103942871094,298.5547790527344,297.1947937011719,284.9861755371094,1.0,0.6846213340759277,0.3961079716682434,0.3961079716682434,1.0,1.0,-3.411373376846313,1.0164321660995483,2.3949413299560547,0.2434616386890411,0.9186623692512512,0.9186623692512512,0.0,269.0240173339844,267.0,68914.53125,0.0,3829.4208984375,1.0,278.4413146972656,283.0036926269531,298.7952880859375,303.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,33776.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700253963470459,1.0,0.0,0.0,3.6110455989837646,3.6110689640045166,8.700801572558703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.1552734375,0.0,1473.8009033203125,1895.4371337890625,0.0,3123.048828125,0.8948615789413452,1.0,0.0,3.0,1.0,0.0
17770440,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.72102952003479,0.3261869251728058,0.2998044490814209,297.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,1.0,0.8501321077346802,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9179185032844543,0.6907232999801636,0.4848567545413971,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7975869178771973,0.4481272399425506,0.4302776157855987,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5734862685203552,0.1647831201553344,0.7756071090698242,284.98736572265625,284.95001220703125,301.7423095703125,295.8103942871094,298.5547790527344,297.1947937011719,284.9861755371094,1.0,0.6846213340759277,0.3961079716682434,0.3961079716682434,1.0,1.0,-3.411373376846313,1.0164321660995483,2.3949413299560547,0.2434616386890411,0.9186623692512512,0.9186623692512512,0.0,269.0240173339844,267.0,68914.53125,0.0,3829.4208984375,1.0,278.4413146972656,283.0036926269531,298.7952880859375,303.22076416015625,293.1499938964844,293.1499938964844,278.1499938964844,33776.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700253963470459,1.0,0.0,0.0,3.6110455989837646,3.6110689640045166,8.700801572558703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.1552734375,0.0,1473.8009033203125,1895.4371337890625,0.0,3123.048828125,0.8948615789413452,1.0,0.0,3.0,1.0,0.0
17770500,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7213126420974731,0.3257621228694916,0.2995811104774475,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,1.0,0.8484366536140442,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.919519305229187,0.6922067403793335,0.4860827028751373,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7980303168296814,0.4477933049201965,0.4301156401634216,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.5739102959632874,0.1647251695394516,0.7754758596420288,284.871826171875,284.95001220703125,301.7178039550781,295.8102722167969,298.5440368652344,297.1924133300781,284.8728332519531,1.0,0.6842814087867737,0.3956715762615204,0.3956715762615204,1.0,1.0,-3.410176515579224,1.0147666931152344,2.3954098224639893,0.2419232130050659,0.8338931798934937,0.8338931798934937,0.0,268.1918640136719,267.0,69533.9140625,0.0,3821.65673828125,1.0,278.19940185546875,282.8771667480469,298.8371887207031,303.4241027832031,293.1499938964844,293.1499938964844,278.1499938964844,38768.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87508225440979,1.0,0.0,0.0,3.552284240722656,3.552307844161988,8.419934829362319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.607421875,0.0,1447.3096923828125,1895.4371337890625,0.0,3170.47802734375,0.883178174495697,1.0,0.0,3.0,1.0,0.0
17770560,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.721023678779602,0.3253419101238251,0.2991500794887543,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,1.0,0.8482983708381653,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9202924370765686,0.693741500377655,0.4870612919330597,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.797831654548645,0.4474245309829712,0.4297335743904114,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.5738146901130676,0.1646317988634109,0.7750300765037537,284.9123840332031,284.95001220703125,301.6929931640625,295.8102111816406,298.5334167480469,297.18994140625,284.9129333496094,1.0,0.6842146515846252,0.3952920734882355,0.3952920734882355,1.0,1.0,-3.409670829772949,1.0134859085083008,2.3961849212646484,0.240722119808197,0.8426080346107483,0.8426080346107483,0.0,268.1043395996094,270.0,69283.0625,0.0,3819.916748046875,1.0,278.158447265625,282.91217041015625,298.8225402832031,303.3446655273437,293.1499938964844,293.1499938964844,278.45001220703125,38514.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757503032684326,1.0,0.0,0.0,3.4833924770355225,3.483415365219116,8.096515102806734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.71484375,0.0,1373.540771484375,1895.4371337890625,0.0,3176.74267578125,0.870606541633606,1.0,0.0,3.0,1.0,0.0
17770620,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7207327485084534,0.3252779543399811,0.2989493906497955,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,1.0,0.8488184809684753,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9220874309539796,0.6979619264602661,0.4898163080215454,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7975658178329468,0.4474253058433532,0.4295796751976013,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.573775053024292,0.1647942662239074,0.7753729820251465,284.9918518066406,284.95001220703125,301.6424255371094,295.810302734375,298.51873779296875,297.1942443847656,284.9911804199219,1.0,0.6849668025970459,0.3945330083370209,0.3945330083370209,1.0,1.0,-3.413588047027588,1.0126328468322754,2.4009552001953125,0.2388922423124313,0.9178939461708068,0.9178939461708068,0.0,268.5093994140625,273.0,68788.3828125,0.0,3831.923828125,1.0,278.441162109375,283.0122985839844,298.7935791015625,303.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,33668.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691697120666504,1.0,0.0,0.0,3.597137212753296,3.5971603393554688,8.63390596350655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.720703125,0.0,1457.95849609375,1895.4371337890625,0.0,3115.022216796875,0.8917478322982788,1.0,0.0,3.0,1.0,0.0
17770680,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7207327485084534,0.3252779543399811,0.2989493906497955,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9990000128746032,1.0,0.8488184809684753,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9220874309539796,0.6979619264602661,0.4898163080215454,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7975658178329468,0.4474253058433532,0.4295796751976013,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.573775053024292,0.1647942662239074,0.7753729820251465,284.9918518066406,284.95001220703125,301.6424255371094,295.810302734375,298.51873779296875,297.1942443847656,284.9911804199219,1.0,0.6849668025970459,0.3945330083370209,0.3945330083370209,1.0,1.0,-3.413588047027588,1.0126328468322754,2.4009552001953125,0.2388922423124313,0.9178939461708068,0.9178939461708068,0.0,268.5093994140625,273.0,68788.3828125,0.0,3831.923828125,1.0,278.441162109375,283.0122985839844,298.7935791015625,303.2056579589844,293.1499938964844,293.1499938964844,278.1499938964844,33668.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691697120666504,1.0,0.0,0.0,3.597137212753296,3.5971603393554688,8.63390596350655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.720703125,0.0,1457.95849609375,1895.4371337890625,0.0,3115.022216796875,0.8917478322982788,1.0,0.0,3.0,1.0,0.0
17770740,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7201874852180481,0.3247663378715515,0.2987308502197265,297.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,1.0,0.8502388596534729,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9225760102272034,0.6997256278991699,0.4913057386875152,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7970120310783386,0.4470115900039673,0.4294283986091614,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.5734870433807373,0.1647396981716156,0.7757073640823364,284.8842163085937,284.95001220703125,301.61151123046875,295.8104553222656,298.5060119628906,297.19140625,284.888671875,1.0,0.6858083009719849,0.3940775692462921,0.3940775692462921,1.0,1.0,-3.4170472621917725,1.0124919414520264,2.404555320739746,0.2380008101463318,0.8357571959495544,0.8357571959495544,0.0,269.31085205078125,273.0,69384.4921875,0.0,3845.120849609375,1.0,278.18487548828125,282.8932189941406,298.8382873535156,303.4039306640625,293.1499938964844,293.1499938964844,278.1499938964844,39291.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874993085861206,1.0,0.0,0.0,3.517532587051392,3.5175557136535645,8.255997272499371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.0654296875,0.0,1414.4573974609375,1895.4371337890625,0.0,3169.64208984375,0.8769139051437378,1.0,0.0,3.0,1.0,0.0
17770800,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7195338606834412,0.3244551122188568,0.2984151244163513,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9990000128746032,1.0,0.8517853021621704,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9225083589553832,0.7009880542755127,0.4921063780784607,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7963364124298096,0.4467353522777557,0.429147720336914,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.5729973912239075,0.1646592020988464,0.7754809856414795,284.9155578613281,284.95001220703125,301.5906677246094,295.810546875,298.49761962890625,297.1897277832031,284.9154968261719,1.0,0.6864364743232727,0.3937739729881286,0.3937739729881286,1.0,1.0,-3.418879985809326,1.0122357606887815,2.406644105911255,0.2373250722885131,0.8445960879325867,0.8445960879325867,0.0,270.0962829589844,276.0,69359.0390625,0.0,3854.2314453125,1.0,278.15875244140625,282.91552734375,298.82476806640625,303.3483581542969,293.1499938964844,293.1499938964844,278.45001220703125,38115.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753685355186462,1.0,0.0,0.0,3.485563039779663,3.485585927963257,8.106608220259659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.7998046875,0.0,1372.91796875,1895.4371337890625,0.0,3173.162841796875,0.870634138584137,1.0,0.0,3.0,1.0,0.0
17770860,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7184496521949768,0.3243440389633178,0.2982365787029266,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,1.0,0.8553298115730286,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9230223894119264,0.7051365375518799,0.4948631525039673,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7951211333274841,0.4466959238052368,0.4290203750133514,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5721110105514526,0.164723739027977,0.7757412791252136,284.9947509765625,284.95001220703125,301.5376892089844,295.8108215332031,298.4819641113281,297.19342041015625,284.9939880371094,1.0,0.6883623600006104,0.3929633498191833,0.3929633498191833,1.0,1.0,-3.426398992538452,1.0124475955963137,2.4139513969421387,0.2357984781265258,0.921784281730652,0.921784281730652,0.0,272.04840087890625,264.0,68922.796875,0.0,3884.26611328125,1.0,278.441162109375,283.0149230957031,298.7965087890625,303.2162475585937,293.1499938964844,293.1499938964844,278.1499938964844,33501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693274855613708,1.0,0.0,0.0,3.60241436958313,3.6024374961853027,8.659256423015904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6142578125,0.0,1462.4156494140625,1895.4371337890625,0.0,3116.501953125,0.8928073644638062,1.0,0.0,3.0,1.0,0.0
17770920,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7184496521949768,0.3243440389633178,0.2982365787029266,297.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,1.0,0.8553298115730286,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9230223894119264,0.7051365375518799,0.4948631525039673,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7951211333274841,0.4466959238052368,0.4290203750133514,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.5721110105514526,0.164723739027977,0.7757412791252136,284.9947509765625,284.95001220703125,301.5376892089844,295.8108215332031,298.4819641113281,297.19342041015625,284.9939880371094,1.0,0.6883623600006104,0.3929633498191833,0.3929633498191833,1.0,1.0,-3.426398992538452,1.0124475955963137,2.4139513969421387,0.2357984781265258,0.921784281730652,0.921784281730652,0.0,272.04840087890625,264.0,68922.796875,0.0,3884.26611328125,1.0,278.441162109375,283.0149230957031,298.7965087890625,303.2162475585937,293.1499938964844,293.1499938964844,278.1499938964844,33501.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693274855613708,1.0,0.0,0.0,3.60241436958313,3.6024374961853027,8.659256423015904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.6142578125,0.0,1462.4156494140625,1895.4371337890625,0.0,3116.501953125,0.8928073644638062,1.0,0.0,3.0,1.0,0.0
17770980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7193509936332703,0.3234146535396576,0.2974765598773956,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,1.0,0.84978848695755,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9268736839294434,0.7079929113388062,0.4969429671764374,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7964744567871094,0.4459030330181122,0.4283579289913177,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5732442736625671,0.164443626999855,0.7744858264923096,284.909423828125,284.95001220703125,301.48358154296875,295.8109436035156,298.4581604003906,297.1872253417969,284.9091186523437,1.0,0.6856401562690735,0.3921527564525604,0.3921527564525604,1.0,1.0,-3.4190428256988525,1.0075578689575195,2.411484956741333,0.2328731268644333,0.8411210775375366,0.8411210775375366,0.0,269.2090759277344,267.0,69293.2578125,0.0,3849.4658203125,1.0,278.1587219238281,282.9130249023437,298.8254089355469,303.350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38399.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756610751152039,1.0,0.0,0.0,3.484081268310547,3.4841041564941406,8.099717092591163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9423828125,0.0,1373.4298095703125,1895.4371337890625,0.0,3175.90576171875,0.8704726696014404,1.0,0.0,3.0,1.0,0.0
