time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7193509936332703,0.3234146535396576,0.2974765598773956,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9990000128746032,1.0,0.84978848695755,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9268736839294434,0.7079929113388062,0.4969429671764374,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7964744567871094,0.4459030330181122,0.4283579289913177,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.5732442736625671,0.164443626999855,0.7744858264923096,284.909423828125,284.95001220703125,301.48358154296875,295.8109436035156,298.4581604003906,297.1872253417969,284.9091186523437,1.0,0.6856401562690735,0.3921527564525604,0.3921527564525604,1.0,1.0,-3.4190428256988525,1.0075578689575195,2.411484956741333,0.2328731268644333,0.8411210775375366,0.8411210775375366,0.0,269.2090759277344,267.0,69293.2578125,0.0,3849.4658203125,1.0,278.1587219238281,282.9130249023437,298.8254089355469,303.350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38399.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756610751152039,1.0,0.0,0.0,3.484081268310547,3.4841041564941406,8.099717092591163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.9423828125,0.0,1373.4298095703125,1895.4371337890625,0.0,3175.90576171875,0.8704726696014404,1.0,0.0,3.0,1.0,0.0
17771100,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7195406556129456,0.3233168423175812,0.2971770763397217,297.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.8482262492179871,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9283761382102966,0.7100117206573486,0.4980950057506561,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7967934012413025,0.4458163380622864,0.4280695915222168,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.5734984278678894,0.1644421815872192,0.7739090919494629,285.0104675292969,284.95001220703125,301.45611572265625,295.8109130859375,298.4494323730469,297.1885681152344,285.0101013183594,1.0,0.6852371096611023,0.3917474448680877,0.3917474448680877,1.0,1.0,-3.4171321392059326,1.005735993385315,2.4113962650299072,0.2312756776809692,0.9121385216712952,0.9121385216712952,0.0,268.4019470214844,267.0,68538.78125,0.0,3840.072509765625,1.0,278.3976745605469,283.031005859375,298.78179931640625,303.1389465332031,293.1499938964844,293.1499938964844,278.45001220703125,33994.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703302145004272,1.0,0.0,0.0,3.5331249237060547,3.5331473350524902,8.329352567670867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.4404296875,0.0,1392.462646484375,1895.4371337890625,0.0,3125.908447265625,0.8793357014656067,1.0,0.0,3.0,1.0,0.0
17771160,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7197465896606445,0.3232769966125488,0.2971435487270355,297.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9990000128746032,1.0,0.8473633527755737,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9297934770584106,0.7120664119720459,0.4995404183864593,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.797061562538147,0.445813775062561,0.428053617477417,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5738016963005066,0.1645381301641464,0.774132490158081,284.9873352050781,284.95001220703125,301.4283752441406,295.810791015625,298.4416198730469,297.1908874511719,284.9861755371094,1.0,0.6852174401283264,0.3913941979408264,0.3913941979408264,1.0,1.0,-3.4180378913879395,1.0050055980682373,2.413032293319702,0.2302943915128708,0.9128888845443726,0.9128888845443726,0.0,268.04815673828125,270.0,68675.84375,0.0,3840.251708984375,1.0,278.4418334960937,283.0143737792969,298.79296875,303.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,33746.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689350485801697,1.0,0.0,0.0,3.590474367141724,3.5904972553253174,8.601950298725569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.7783203125,0.0,1451.3604736328125,1895.4371337890625,0.0,3112.82080078125,0.8900482058525085,1.0,0.0,3.0,1.0,0.0
17771220,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7189851403236389,0.3224408626556396,0.2965594828128814,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,1.0,0.8485288619995117,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9308838248252868,0.714993953704834,0.5017356872558594,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7963609099388123,0.4450843036174774,0.427545428276062,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5734711289405823,0.164420947432518,0.7740940451622009,284.914794921875,284.95001220703125,301.3720703125,295.8102111816406,298.4195556640625,297.1865539550781,284.9147033691406,1.0,0.6859220266342163,0.3906876742839813,0.3906876742839813,1.0,1.0,-3.420719861984253,1.0038514137268066,2.4168684482574463,0.2285398840904235,0.8407543301582336,0.8407543301582336,0.0,268.6966552734375,273.0,69162.953125,0.0,3850.666748046875,1.0,278.15887451171875,282.9226379394531,298.8232116699219,303.3353271484375,293.1499938964844,293.1499938964844,278.45001220703125,38226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748928308486938,1.0,0.0,0.0,3.470583438873291,3.4706060886383057,8.037079624045873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.634765625,0.0,1358.412109375,1895.4371337890625,0.0,3168.70166015625,0.8674014210700989,1.0,0.0,3.0,1.0,0.0
17771280,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7189851403236389,0.3224408626556396,0.2965594828128814,297.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,1.0,0.8485288619995117,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9308838248252868,0.714993953704834,0.5017356872558594,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7963609099388123,0.4450843036174774,0.427545428276062,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.5734711289405823,0.164420947432518,0.7740940451622009,284.914794921875,284.95001220703125,301.3720703125,295.8102111816406,298.4195556640625,297.1865539550781,284.9147033691406,1.0,0.6859220266342163,0.3906876742839813,0.3906876742839813,1.0,1.0,-3.420719861984253,1.0038514137268066,2.4168684482574463,0.2285398840904235,0.8407543301582336,0.8407543301582336,0.0,268.6966552734375,273.0,69162.953125,0.0,3850.666748046875,1.0,278.15887451171875,282.9226379394531,298.8232116699219,303.3353271484375,293.1499938964844,293.1499938964844,278.45001220703125,38226.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748928308486938,1.0,0.0,0.0,3.470583438873291,3.4706060886383057,8.037079624045873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.634765625,0.0,1358.412109375,1895.4371337890625,0.0,3168.70166015625,0.8674014210700989,1.0,0.0,3.0,1.0,0.0
17771340,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7181917428970337,0.3223192393779754,0.2963540852069855,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,1.0,0.8508890867233276,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9318140149116516,0.7190655469894409,0.5044247508049011,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7954885363578796,0.445011556148529,0.4273677468299866,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5729334950447083,0.164533331990242,0.7744518518447876,284.99298095703125,284.95001220703125,301.314697265625,295.8091125488281,298.4033203125,297.1904602050781,284.9922790527344,1.0,0.6873772740364075,0.3899811804294586,0.3899811804294586,1.0,1.0,-3.4267566204071045,1.0038325786590576,2.422924041748047,0.2271108627319336,0.9163082242012024,0.9163082242012024,0.0,270.0365600585937,276.0,68703.640625,0.0,3873.447998046875,1.0,278.4410400390625,283.02178955078125,298.7940979003906,303.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868701696395874,1.0,0.0,0.0,3.585345268249512,3.585368156433105,8.577391668040946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3193359375,0.0,1444.6170654296875,1895.4371337890625,0.0,3110.63134765625,0.8890361189842224,1.0,0.0,3.0,1.0,0.0
17771400,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7181917428970337,0.3223192393779754,0.2963540852069855,297.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,1.0,0.8508890867233276,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9318140149116516,0.7190655469894409,0.5044247508049011,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7954885363578796,0.445011556148529,0.4273677468299866,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.5729334950447083,0.164533331990242,0.7744518518447876,284.99298095703125,284.95001220703125,301.314697265625,295.8091125488281,298.4033203125,297.1904602050781,284.9922790527344,1.0,0.6873772740364075,0.3899811804294586,0.3899811804294586,1.0,1.0,-3.4267566204071045,1.0038325786590576,2.422924041748047,0.2271108627319336,0.9163082242012024,0.9163082242012024,0.0,270.0365600585937,276.0,68703.640625,0.0,3873.447998046875,1.0,278.4410400390625,283.02178955078125,298.7940979003906,303.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33577.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868701696395874,1.0,0.0,0.0,3.585345268249512,3.585368156433105,8.577391668040946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3193359375,0.0,1444.6170654296875,1895.4371337890625,0.0,3110.63134765625,0.8890361189842224,1.0,0.0,3.0,1.0,0.0
17771460,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7166160941123962,0.3214333653450012,0.2957849502563476,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,1.0,0.8550934195518494,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9315851926803588,0.7218901515007019,0.506597101688385,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7938374280929565,0.4442480802536011,0.4268876910209656,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.5717505812644958,0.1643167585134506,0.7743244171142578,284.9160461425781,284.95001220703125,301.2563171386719,295.8073425292969,298.3802795410156,297.1854858398437,284.9159545898437,1.0,0.6892544627189636,0.3892069458961487,0.3892069458961487,1.0,1.0,-3.433013677597046,1.003680944442749,2.4293324947357178,0.2256031036376953,0.8432665467262268,0.8432665467262268,0.0,272.2384948730469,264.0,69295.296875,0.0,3901.89306640625,1.0,278.1588439941406,282.9241027832031,298.82305908203125,303.3431091308594,293.1499938964844,293.1499938964844,278.45001220703125,38055.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752043843269348,1.0,0.0,0.0,3.476225614547729,3.4762485027313232,8.063233281063731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.3857421875,0.0,1362.9384765625,1895.4371337890625,0.0,3171.62353515625,0.8685013651847839,1.0,0.0,3.0,1.0,0.0
17771520,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.7166160941123962,0.3214333653450012,0.2957849502563476,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9990000128746032,1.0,0.8550934195518494,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.9315851926803588,0.7218901515007019,0.506597101688385,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7938374280929565,0.4442480802536011,0.4268876910209656,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.5717505812644958,0.1643167585134506,0.7743244171142578,284.9160461425781,284.95001220703125,301.2563171386719,295.8073425292969,298.3802795410156,297.1854858398437,284.9159545898437,1.0,0.6892544627189636,0.3892069458961487,0.3892069458961487,1.0,1.0,-3.433013677597046,1.003680944442749,2.4293324947357178,0.2256031036376953,0.8432665467262268,0.8432665467262268,0.0,272.2384948730469,264.0,69295.296875,0.0,3901.89306640625,1.0,278.1588439941406,282.9241027832031,298.82305908203125,303.3431091308594,293.1499938964844,293.1499938964844,278.45001220703125,38055.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752043843269348,1.0,0.0,0.0,3.476225614547729,3.4762485027313232,8.063233281063731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.3857421875,0.0,1362.9384765625,1895.4371337890625,0.0,3171.62353515625,0.8685013651847839,1.0,0.0,3.0,1.0,0.0
17771580,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7179375886917114,0.3212030529975891,0.2953490912914276,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,1.0,0.8489446640014648,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.935960054397583,0.7257904410362244,0.5090686678886414,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7955477833747864,0.4440798759460449,0.4264836609363556,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5731201767921448,0.16428242623806,0.7733033299446106,284.9856262207031,284.95001220703125,301.19696044921875,295.8047790527344,298.3614501953125,297.1877136230469,284.9845275878906,1.0,0.6865161061286926,0.3884327113628387,0.3884327113628387,1.0,1.0,-3.4263734817504883,0.9991454482078552,2.4272279739379883,0.2227985709905624,0.9114020466804504,0.9114020466804504,0.0,269.1512756347656,267.0,68631.890625,0.0,3867.3291015625,1.0,278.4410400390625,283.01837158203125,298.79022216796875,303.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,33818.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869181752204895,1.0,0.0,0.0,3.5843656063079834,3.584388732910156,8.572706065024249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5859375,0.0,1445.340087890625,1895.4371337890625,0.0,3115.134765625,0.888909101486206,1.0,0.0,3.0,1.0,0.0
17771640,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7179375886917114,0.3212030529975891,0.2953490912914276,297.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,1.0,0.8489446640014648,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.935960054397583,0.7257904410362244,0.5090686678886414,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7955477833747864,0.4440798759460449,0.4264836609363556,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.5731201767921448,0.16428242623806,0.7733033299446106,284.9856262207031,284.95001220703125,301.19696044921875,295.8047790527344,298.3614501953125,297.1877136230469,284.9845275878906,1.0,0.6865161061286926,0.3884327113628387,0.3884327113628387,1.0,1.0,-3.4263734817504883,0.9991454482078552,2.4272279739379883,0.2227985709905624,0.9114020466804504,0.9114020466804504,0.0,269.1512756347656,267.0,68631.890625,0.0,3867.3291015625,1.0,278.4410400390625,283.01837158203125,298.79022216796875,303.1981506347656,293.1499938964844,293.1499938964844,278.1499938964844,33818.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869181752204895,1.0,0.0,0.0,3.5843656063079834,3.584388732910156,8.572706065024249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5859375,0.0,1445.340087890625,1895.4371337890625,0.0,3115.134765625,0.888909101486206,1.0,0.0,3.0,1.0,0.0
17771700,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7181876301765442,0.3207471668720245,0.2950912714004516,297.7142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9990000128746032,1.0,0.8472785949707031,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9374716877937316,0.7271281480789185,0.5101999044418335,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7959470152854919,0.4436964094638824,0.4262692332267761,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.573512852191925,0.1642079800367355,0.77309250831604,284.8727722167969,284.95001220703125,301.1669006347656,295.8031616210937,298.3494873046875,297.1852722167969,284.87408447265625,1.0,0.686144232749939,0.3880456089973449,0.3880456089973449,1.0,1.0,-3.4248974323272705,0.9975153207778932,2.427382230758667,0.2213694453239441,0.8281910419464111,0.8281910419464111,0.0,268.32135009765625,267.0,69218.4453125,0.0,3858.84423828125,1.0,278.2000427246094,282.8949279785156,298.83062744140625,303.3984069824219,293.1499938964844,293.1499938964844,278.1499938964844,38885.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742928504943848,1.0,0.0,0.0,3.522787809371948,3.5228111743927,8.280685506178997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.1708984375,0.0,1417.0311279296875,1895.4371337890625,0.0,3163.07568359375,0.8767217993736267,1.0,0.0,3.0,1.0,0.0
17771760,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7178680300712585,0.3203030526638031,0.2946378886699676,297.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,1.0,0.8471572995185852,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.93814617395401,0.7285317182540894,0.5110814571380615,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7957155704498291,0.4432881772518158,0.4258473217487335,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.5733940005302429,0.1641024202108383,0.7725861072540283,284.9134521484375,284.95001220703125,301.1366271972656,295.80126953125,298.3377685546875,297.182861328125,284.913818359375,1.0,0.6860467195510864,0.3877142369747162,0.3877142369747162,1.0,1.0,-3.424147605895996,0.9962779879570008,2.4278697967529297,0.2202781587839126,0.8375748991966248,0.8375748991966248,0.0,268.23126220703125,270.0,68975.5625,0.0,3856.474609375,1.0,278.15869140625,282.9295654296875,298.8142395019531,303.3175354003906,293.1499938964844,293.1499938964844,278.45001220703125,38488.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750258684158325,1.0,0.0,0.0,3.4556660652160645,3.455688714981079,7.968137651914731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.490234375,0.0,1345.1456298828125,1895.4371337890625,0.0,3169.948974609375,0.8644513487815857,1.0,0.0,3.0,1.0,0.0
17771820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.717504620552063,0.3201528191566467,0.2943698763847351,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,1.0,0.8477271199226379,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.939714014530182,0.7324857711791992,0.5136559009552002,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7953739166259766,0.4431814551353454,0.425600916147232,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5732998847961426,0.1642299443483352,0.772792398929596,284.98974609375,284.95001220703125,301.07537841796875,295.7967224121094,298.3206787109375,297.18682861328125,284.9891662597656,1.0,0.6867370009422302,0.3870515525341034,0.3870515525341034,1.0,1.0,-3.427551507949829,0.9954779148101808,2.4320735931396484,0.2186430692672729,0.9100380539894104,0.9100380539894104,0.0,268.6378173828125,273.0,68474.9921875,0.0,3867.294921875,1.0,278.44091796875,283.0274658203125,298.7808532714844,303.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,33715.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686266541481018,1.0,0.0,0.0,3.568584680557251,3.5686075687408447,8.497385692862736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.1923828125,0.0,1427.7474365234375,1895.4371337890625,0.0,3109.927734375,0.885378360748291,1.0,0.0,3.0,1.0,0.0
17771880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.717504620552063,0.3201528191566467,0.2943698763847351,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9990000128746032,1.0,0.8477271199226379,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.939714014530182,0.7324857711791992,0.5136559009552002,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.7953739166259766,0.4431814551353454,0.425600916147232,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5732998847961426,0.1642299443483352,0.772792398929596,284.98974609375,284.95001220703125,301.07537841796875,295.7967224121094,298.3206787109375,297.18682861328125,284.9891662597656,1.0,0.6867370009422302,0.3870515525341034,0.3870515525341034,1.0,1.0,-3.427551507949829,0.9954779148101808,2.4320735931396484,0.2186430692672729,0.9100380539894104,0.9100380539894104,0.0,268.6378173828125,273.0,68474.9921875,0.0,3867.294921875,1.0,278.44091796875,283.0274658203125,298.7808532714844,303.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,33715.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686266541481018,1.0,0.0,0.0,3.568584680557251,3.5686075687408447,8.497385692862736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.1923828125,0.0,1427.7474365234375,1895.4371337890625,0.0,3109.927734375,0.885378360748291,1.0,0.0,3.0,1.0,0.0
17771940,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7167685627937317,0.3195227086544037,0.2940402626991272,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,1.0,0.8494884371757507,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9400171041488647,0.7342643141746521,0.5151571035385132,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7946337461471558,0.442641943693161,0.4253299832344055,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.572876513004303,0.1641345620155334,0.7729871273040771,284.8966979980469,284.95001220703125,301.0332336425781,295.79296875,298.3046264648437,297.18341064453125,284.901611328125,1.0,0.6876547932624817,0.386600911617279,0.386600911617279,1.0,1.0,-3.4309897422790527,0.9953040480613708,2.435685634613037,0.2177423685789108,0.8341653943061829,0.8341653943061829,0.0,269.5941467285156,273.0,68972.078125,0.0,3881.4248046875,1.0,278.1769104003906,282.92218017578125,298.81988525390625,303.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,39448.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748226761817932,1.0,0.0,0.0,3.4696390628814697,3.4696619510650635,8.032706091398722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.0361328125,0.0,1366.138427734375,1895.4371337890625,0.0,3168.044189453125,0.8675188422203064,1.0,0.0,3.0,1.0,0.0
17772000,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7162194848060608,0.3192734718322754,0.2937774360179901,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9990000128746032,1.0,0.8507473468780518,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9398899674415588,0.7352120876312256,0.5157381296157837,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7940734028816223,0.4424126446247101,0.4250859022140503,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.572464108467102,0.1640657484531402,0.772759199142456,284.9162292480469,284.95001220703125,301.01324462890625,295.7909851074219,298.29742431640625,297.1822814941406,284.916015625,1.0,0.6881424784660339,0.3863888382911682,0.3863888382911682,1.0,1.0,-3.4323179721832275,0.9951249361038208,2.437192916870117,0.2172619998455047,0.838777482509613,0.838777482509613,0.0,270.2261047363281,276.0,69010.0546875,0.0,3888.431396484375,1.0,278.15899658203125,282.93341064453125,298.8061218261719,303.3090209960937,293.1499938964844,293.1499938964844,278.45001220703125,38107.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750014305114746,1.0,0.0,0.0,3.4553780555725098,3.4554007053375244,7.966809789650142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.6611328125,0.0,1342.156494140625,1895.4371337890625,0.0,3169.72021484375,0.8639242053031921,1.0,0.0,3.0,1.0,0.0
17772060,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.715042233467102,0.3190740048885345,0.2935299873352051,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,1.0,0.8543468117713928,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9401516914367676,0.7390685081481934,0.5182973146438599,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7927888631820679,0.4422760903835296,0.4248759150505066,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5715194940567017,0.1640941202640533,0.7728790044784546,284.9921569824219,284.95001220703125,300.95025634765625,295.783935546875,298.2795104980469,297.18560791015625,284.9914855957031,1.0,0.6900045871734619,0.3856746256351471,0.3856746256351471,1.0,1.0,-3.439314365386963,0.9953702688217164,2.443944215774536,0.2159131467342376,0.9128149151802064,0.9128149151802064,0.0,272.1807556152344,264.0,68561.9921875,0.0,3917.342041015625,1.0,278.4408874511719,283.03045654296875,298.7707824707031,303.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,33561.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691985607147217,1.0,0.0,0.0,3.570963144302368,3.570986032485962,8.50871629154426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.2587890625,0.0,1429.15087890625,1895.4371337890625,0.0,3115.29248046875,0.8857965469360352,1.0,0.0,3.0,1.0,0.0
17772120,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.715042233467102,0.3190740048885345,0.2935299873352051,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,1.0,0.8543468117713928,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9401516914367676,0.7390685081481934,0.5182973146438599,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7927888631820679,0.4422760903835296,0.4248759150505066,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5715194940567017,0.1640941202640533,0.7728790044784546,284.9921569824219,284.95001220703125,300.95025634765625,295.783935546875,298.2795104980469,297.18560791015625,284.9914855957031,1.0,0.6900045871734619,0.3856746256351471,0.3856746256351471,1.0,1.0,-3.439314365386963,0.9953702688217164,2.443944215774536,0.2159131467342376,0.9128149151802064,0.9128149151802064,0.0,272.1807556152344,264.0,68561.9921875,0.0,3917.342041015625,1.0,278.4408874511719,283.03045654296875,298.7707824707031,303.1693115234375,293.1499938964844,293.1499938964844,278.1499938964844,33561.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691985607147217,1.0,0.0,0.0,3.570963144302368,3.570986032485962,8.50871629154426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.2587890625,0.0,1429.15087890625,1895.4371337890625,0.0,3115.29248046875,0.8857965469360352,1.0,0.0,3.0,1.0,0.0
17772180,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.715895414352417,0.3180899322032928,0.292711853981018,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,1.0,0.848847508430481,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9437462687492372,0.741605818271637,0.5201547145843506,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.794077455997467,0.4414198100566864,0.4241429269313812,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.5725986361503601,0.1637852936983108,0.7714799642562866,284.9103698730469,284.95001220703125,300.8864440917969,295.7754821777344,298.25390625,297.1794128417969,284.9098205566406,1.0,0.6872177124023438,0.3849603831768036,0.3849603831768036,1.0,1.0,-3.4314138889312744,0.9905848503112792,2.440829038619995,0.2132404893636703,0.8346529006958008,0.8346529006958008,0.0,269.33935546875,267.0,68884.3359375,0.0,3880.997802734375,1.0,278.15899658203125,282.9318542480469,298.7911682128906,303.2925720214844,293.1499938964844,293.1499938964844,278.45001220703125,38396.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757553100585938,1.0,0.0,0.0,3.4502599239349365,3.450282573699951,7.943226023598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.6552734375,0.0,1339.0445556640625,1895.4371337890625,0.0,3176.7890625,0.8629690408706665,1.0,0.0,3.0,1.0,0.0
17772240,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.715895414352417,0.3180899322032928,0.292711853981018,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,1.0,0.848847508430481,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9437462687492372,0.741605818271637,0.5201547145843506,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.794077455997467,0.4414198100566864,0.4241429269313812,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.5725986361503601,0.1637852936983108,0.7714799642562866,284.9103698730469,284.95001220703125,300.8864440917969,295.7754821777344,298.25390625,297.1794128417969,284.9098205566406,1.0,0.6872177124023438,0.3849603831768036,0.3849603831768036,1.0,1.0,-3.4314138889312744,0.9905848503112792,2.440829038619995,0.2132404893636703,0.8346529006958008,0.8346529006958008,0.0,269.33935546875,267.0,68884.3359375,0.0,3880.997802734375,1.0,278.15899658203125,282.9318542480469,298.7911682128906,303.2925720214844,293.1499938964844,293.1499938964844,278.45001220703125,38396.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757553100585938,1.0,0.0,0.0,3.4502599239349365,3.450282573699951,7.943226023598982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.6552734375,0.0,1339.0445556640625,1895.4371337890625,0.0,3176.7890625,0.8629690408706665,1.0,0.0,3.0,1.0,0.0
17772300,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7160593271255493,0.3179521262645721,0.2923848927021026,297.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,1.0,0.8473002910614014,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.945112645626068,0.7434759736061096,0.5212022662162781,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7943711876869202,0.4412964582443237,0.4238262474536896,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.572831392288208,0.1637687981128692,0.7708461880683899,285.0090026855469,284.95001220703125,300.854248046875,295.77069091796875,298.2442321777344,297.1806335449219,285.0083312988281,1.0,0.6867840886116028,0.3846032619476318,0.3846032619476318,1.0,1.0,-3.4292595386505127,0.9888153076171876,2.440444231033325,0.211763322353363,0.9040252566337584,0.9040252566337584,0.0,268.529296875,267.0,68133.234375,0.0,3870.937255859375,1.0,278.3968200683594,283.04754638671875,298.7429504394531,303.07647705078125,293.1499938964844,293.1499938964844,278.45001220703125,33975.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870570957660675,1.0,0.0,0.0,3.49944281578064,3.499465227127075,8.17129944152839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.94921875,0.0,1357.5076904296875,1895.4371337890625,0.0,3128.166748046875,0.8718163371086121,1.0,0.0,3.0,1.0,0.0
17772360,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7162293195724487,0.3178648352622986,0.2923117876052856,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9990000128746032,1.0,0.8464670181274414,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9463723301887512,0.7453663349151611,0.5225410461425781,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7946048378944397,0.4412501752376556,0.4237723350524902,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5731046795845032,0.1638456732034683,0.7709951996803284,284.9846496582031,284.95001220703125,300.82183837890625,295.7655029296875,298.2353820800781,297.1827392578125,284.98358154296875,1.0,0.6867324709892273,0.3842971324920654,0.3842971324920654,1.0,1.0,-3.4298903942108154,0.9881123900413512,2.44177794456482,0.2108850479125976,0.9031333923339844,0.9031333923339844,0.0,268.177978515625,270.0,68247.7109375,0.0,3870.454345703125,1.0,278.4414978027344,283.03045654296875,298.74908447265625,303.1312866210937,293.1499938964844,293.1499938964844,278.1499938964844,33817.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693181872367859,1.0,0.0,0.0,3.5551540851593018,3.5551767349243164,8.433544849140162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.9873046875,0.0,1414.2777099609375,1895.4371337890625,0.0,3116.414794921875,0.8821742534637451,1.0,0.0,3.0,1.0,0.0
17772420,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153870463371277,0.3169738054275512,0.2916702926158905,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,1.0,0.8476791381835938,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9471918940544128,0.7479583024978638,0.5245027542114258,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7938519716262817,0.4404724240303039,0.4232089519500732,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5727206468582153,0.1637017130851745,0.7708232998847961,284.91534423828125,284.95001220703125,300.7564697265625,295.7538757324219,298.2116394042969,297.178466796875,284.9152526855469,1.0,0.6873731017112732,0.383684903383255,0.383684903383255,1.0,1.0,-3.432051420211792,0.9870198965072632,2.4450316429138184,0.2093333452939987,0.8333542943000793,0.8333542943000793,0.0,268.8255310058594,273.0,68675.3046875,0.0,3879.62109375,1.0,278.1591796875,282.94195556640625,298.76837158203125,303.2522277832031,293.1499938964844,293.1499938964844,278.45001220703125,38258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755568861961365,1.0,0.0,0.0,3.4322965145111084,3.432318925857544,7.860730306674668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.63671875,0.0,1320.0755615234375,1895.4371337890625,0.0,3174.9287109375,0.8589508533477783,1.0,0.0,3.0,1.0,0.0
17772480,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7153870463371277,0.3169738054275512,0.2916702926158905,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,1.0,0.8476791381835938,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9471918940544128,0.7479583024978638,0.5245027542114258,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7938519716262817,0.4404724240303039,0.4232089519500732,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.5727206468582153,0.1637017130851745,0.7708232998847961,284.91534423828125,284.95001220703125,300.7564697265625,295.7538757324219,298.2116394042969,297.178466796875,284.9152526855469,1.0,0.6873731017112732,0.383684903383255,0.383684903383255,1.0,1.0,-3.432051420211792,0.9870198965072632,2.4450316429138184,0.2093333452939987,0.8333542943000793,0.8333542943000793,0.0,268.8255310058594,273.0,68675.3046875,0.0,3879.62109375,1.0,278.1591796875,282.94195556640625,298.76837158203125,303.2522277832031,293.1499938964844,293.1499938964844,278.45001220703125,38258.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755568861961365,1.0,0.0,0.0,3.4322965145111084,3.432318925857544,7.860730306674668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.63671875,0.0,1320.0755615234375,1895.4371337890625,0.0,3174.9287109375,0.8589508533477783,1.0,0.0,3.0,1.0,0.0
17772540,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7145018577575684,0.3167614936828613,0.2913944721221924,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,1.0,0.8500937223434448,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9478413462638856,0.7516943216323853,0.5269652009010315,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7929260730743408,0.4403282403945923,0.4229739308357239,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5721273422241211,0.16377854347229,0.7710465788841248,284.98980712890625,284.95001220703125,300.6903381347656,295.740478515625,298.1934814453125,297.1819763183594,284.9892578125,1.0,0.6887651085853577,0.3830726742744446,0.3830726742744446,1.0,1.0,-3.437566041946411,0.98704731464386,2.4505186080932617,0.2080955356359481,0.9052715301513672,0.9052715301513672,0.0,270.16815185546875,276.0,68196.3125,0.0,3901.224853515625,1.0,278.4407043457031,283.0380249023437,298.7270812988281,303.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,33662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86970454454422,1.0,0.0,0.0,3.5457563400268555,3.54577898979187,8.389017125409737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2197265625,0.0,1403.2657470703125,1895.4371337890625,0.0,3120.0390625,0.8802229166030884,1.0,0.0,3.0,1.0,0.0
17772600,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7145018577575684,0.3167614936828613,0.2913944721221924,297.6986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,1.0,0.8500937223434448,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9478413462638856,0.7516943216323853,0.5269652009010315,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7929260730743408,0.4403282403945923,0.4229739308357239,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5721273422241211,0.16377854347229,0.7710465788841248,284.98980712890625,284.95001220703125,300.6903381347656,295.740478515625,298.1934814453125,297.1819763183594,284.9892578125,1.0,0.6887651085853577,0.3830726742744446,0.3830726742744446,1.0,1.0,-3.437566041946411,0.98704731464386,2.4505186080932617,0.2080955356359481,0.9052715301513672,0.9052715301513672,0.0,270.16815185546875,276.0,68196.3125,0.0,3901.224853515625,1.0,278.4407043457031,283.0380249023437,298.7270812988281,303.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,33662.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86970454454422,1.0,0.0,0.0,3.5457563400268555,3.54577898979187,8.389017125409737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.2197265625,0.0,1403.2657470703125,1895.4371337890625,0.0,3120.0390625,0.8802229166030884,1.0,0.0,3.0,1.0,0.0
17772660,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7128171920776367,0.3158221542835235,0.290768027305603,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,1.0,0.8543480038642883,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9473677277565002,0.7541689872741699,0.5288922190666199,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7912311553955078,0.4395287632942199,0.4224488139152527,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.5708870887756348,0.1635343134403228,0.7707791328430176,284.91656494140625,284.95001220703125,300.62353515625,295.7252197265625,298.1689758300781,297.1770935058594,284.9164733886719,1.0,0.69057697057724,0.3823929727077484,0.3823929727077484,1.0,1.0,-3.443296194076538,0.9869402050971984,2.4563558101654053,0.2067740112543106,0.834759533405304,0.834759533405304,0.0,272.3697204589844,264.0,68714.6640625,0.0,3928.472412109375,1.0,278.1591796875,282.9439392089844,298.7427062988281,303.2289428710937,293.1499938964844,293.1499938964844,278.45001220703125,38098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765406608581543,1.0,0.0,0.0,3.4329583644866943,3.43298077583313,7.863762334636704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.4619140625,0.0,1319.60888671875,1895.4371337890625,0.0,3184.15283203125,0.8589502573013306,1.0,0.0,3.0,1.0,0.0
17772720,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7128171920776367,0.3158221542835235,0.290768027305603,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,1.0,0.8543480038642883,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9473677277565002,0.7541689872741699,0.5288922190666199,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.7912311553955078,0.4395287632942199,0.4224488139152527,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.5708870887756348,0.1635343134403228,0.7707791328430176,284.91656494140625,284.95001220703125,300.62353515625,295.7252197265625,298.1689758300781,297.1770935058594,284.9164733886719,1.0,0.69057697057724,0.3823929727077484,0.3823929727077484,1.0,1.0,-3.443296194076538,0.9869402050971984,2.4563558101654053,0.2067740112543106,0.834759533405304,0.834759533405304,0.0,272.3697204589844,264.0,68714.6640625,0.0,3928.472412109375,1.0,278.1591796875,282.9439392089844,298.7427062988281,303.2289428710937,293.1499938964844,293.1499938964844,278.45001220703125,38098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765406608581543,1.0,0.0,0.0,3.4329583644866943,3.43298077583313,7.863762334636704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.4619140625,0.0,1319.60888671875,1895.4371337890625,0.0,3184.15283203125,0.8589502573013306,1.0,0.0,3.0,1.0,0.0
17772780,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7140992283821106,0.3155013918876648,0.2902624011039734,297.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,1.0,0.84824538230896,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.95136159658432,0.757714569568634,0.5311254858970642,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7928908467292786,0.439301997423172,0.4219996333122253,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5722030401229858,0.163463607430458,0.7696206569671631,284.9822082519531,284.95001220703125,300.5560913085937,295.7079772949219,298.1485595703125,297.178955078125,284.981201171875,1.0,0.6877754926681519,0.3817133009433746,0.3817133009433746,1.0,1.0,-3.436121702194214,0.9825092554092408,2.453612327575684,0.2042237222194671,0.8989848494529724,0.8989848494529724,0.0,269.2826843261719,282.0,68023.96875,0.0,3892.43994140625,1.0,278.4407043457031,283.03485107421875,298.6952819824219,303.0678100585937,293.1499938964844,293.1499938964844,278.75,33926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709007501602173,1.0,0.0,0.0,3.5394725799560547,3.5394952297210693,8.359309617844701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7685546875,0.0,1398.595458984375,1895.4371337890625,0.0,3131.26025390625,0.878882646560669,1.0,0.0,3.0,1.0,0.0
17772840,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7140992283821106,0.3155013918876648,0.2902624011039734,297.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,1.0,0.84824538230896,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.95136159658432,0.757714569568634,0.5311254858970642,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7928908467292786,0.439301997423172,0.4219996333122253,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.5722030401229858,0.163463607430458,0.7696206569671631,284.9822082519531,284.95001220703125,300.5560913085937,295.7079772949219,298.1485595703125,297.178955078125,284.981201171875,1.0,0.6877754926681519,0.3817133009433746,0.3817133009433746,1.0,1.0,-3.436121702194214,0.9825092554092408,2.453612327575684,0.2042237222194671,0.8989848494529724,0.8989848494529724,0.0,269.2826843261719,282.0,68023.96875,0.0,3892.43994140625,1.0,278.4407043457031,283.03485107421875,298.6952819824219,303.0678100585937,293.1499938964844,293.1499938964844,278.75,33926.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709007501602173,1.0,0.0,0.0,3.5394725799560547,3.5394952297210693,8.359309617844701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7685546875,0.0,1398.595458984375,1895.4371337890625,0.0,3131.26025390625,0.878882646560669,1.0,0.0,3.0,1.0,0.0
