time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.713415801525116,0.3154526650905609,0.2901683151721954,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,1.0,0.8504335284233093,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.9512707591056824,0.7596142888069153,0.5323566794395447,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7921667098999023,0.4393209517002105,0.4219636023044586,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.5717001557350159,0.1635626852512359,0.7699375152587891,285.066162109375,284.95001220703125,300.5220947265625,295.6985778808594,298.139892578125,297.1814880371094,285.06658935546875,1.0,0.6894221901893616,0.3813734352588653,0.3813734352588653,1.0,1.0,-3.440424919128418,0.9829495549201964,2.457475423812866,0.2033250033855438,0.9793441891670228,0.9793441891670228,0.0,270.44873046875,282.0,67436.3203125,0.0,3910.049072265625,1.0,278.6972961425781,283.1385192871094,298.66925048828125,302.9269104003906,293.1499938964844,293.1499938964844,278.75,31487.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670487999916077,1.0,0.0,0.0,3.625608205795288,3.625631332397461,8.771120292294654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.7724609375,0.0,1472.6658935546875,1895.4371337890625,0.0,3095.125732421875,0.8977088332176208,1.0,0.0,3.0,1.0,0.0
17772960,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7119369506835938,0.3153977394104004,0.29025599360466,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9990000128746032,1.0,0.8559991121292114,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9499211311340332,0.7614681720733643,0.5337749123573303,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7905007004737854,0.4393581449985504,0.4221275448799133,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.5705138444900513,0.1636995077133178,0.7710293531417847,285.03582763671875,284.95001220703125,300.48797607421875,295.6886291503906,298.1315612792969,297.1842041015625,285.03326416015625,1.0,0.692280113697052,0.381066232919693,0.381066232919693,1.0,1.0,-3.4504313468933105,0.9853598475456238,2.465071678161621,0.2034106701612472,0.9934637546539308,0.9934637546539308,0.0,273.4358215332031,285.0,67884.453125,0.0,3952.685546875,1.0,278.7421875,283.1093139648437,298.6828918457031,303.0231628417969,293.1499938964844,293.1499938964844,278.45001220703125,31493.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675463795661926,1.0,0.0,0.0,3.718916177749634,3.718940019607544,9.228392627846916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.154296875,0.0,1576.843017578125,1895.4371337890625,0.0,3099.79345703125,0.9173926711082458,1.0,0.0,3.0,1.0,0.0
17773020,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.708870530128479,0.3141492307186126,0.2895570397377014,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,1.0,0.864787757396698,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9474555850028992,0.7633327841758728,0.5354881882667542,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.787397563457489,0.4383203685283661,0.4215984046459198,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5681204795837402,0.1633026301860809,0.7709648013114929,284.8973083496094,284.95001220703125,300.4192810058594,295.6671142578125,298.1044311523437,297.17559814453125,284.8987731933594,1.0,0.695675253868103,0.3804518580436706,0.3804518580436706,1.0,1.0,-3.4615273475646973,0.9871912002563475,2.4743361473083496,0.203043058514595,0.8842739462852478,0.8842739462852478,0.0,278.0001220703125,288.0,68893.390625,0.0,4007.598388671875,1.0,278.45672607421875,282.95294189453125,298.70037841796875,303.1957397460937,293.1499938964844,293.1499938964844,278.75,37615.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779138922691345,1.0,0.0,0.0,3.6608152389526367,3.660839796066284,8.942294016378582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7470703125,0.0,1557.3543701171875,1895.4371337890625,0.0,3197.02734375,0.9087894558906556,1.0,0.0,3.0,1.0,0.0
17773080,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.708870530128479,0.3141492307186126,0.2895570397377014,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,1.0,0.864787757396698,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9474555850028992,0.7633327841758728,0.5354881882667542,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.787397563457489,0.4383203685283661,0.4215984046459198,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5681204795837402,0.1633026301860809,0.7709648013114929,284.8973083496094,284.95001220703125,300.4192810058594,295.6671142578125,298.1044311523437,297.17559814453125,284.8987731933594,1.0,0.695675253868103,0.3804518580436706,0.3804518580436706,1.0,1.0,-3.4615273475646973,0.9871912002563475,2.4743361473083496,0.203043058514595,0.8842739462852478,0.8842739462852478,0.0,278.0001220703125,288.0,68893.390625,0.0,4007.598388671875,1.0,278.45672607421875,282.95294189453125,298.70037841796875,303.1957397460937,293.1499938964844,293.1499938964844,278.75,37615.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779138922691345,1.0,0.0,0.0,3.6608152389526367,3.660839796066284,8.942294016378582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.7470703125,0.0,1557.3543701171875,1895.4371337890625,0.0,3197.02734375,0.9087894558906556,1.0,0.0,3.0,1.0,0.0
17773140,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7068297266960144,0.3138180375099182,0.2891094982624054,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,1.0,0.8705824017524719,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9460983276367188,0.7659122943878174,0.5370126962661743,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7853513360023499,0.4380664527416229,0.4212116003036499,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.5662580132484436,0.1630518287420272,0.7699358463287354,285.0087280273437,284.95001220703125,300.3666687011719,295.64923095703125,298.0887451171875,297.1760559082031,285.0069580078125,1.0,0.6979427337646484,0.3799849450588226,0.3799849450588226,1.0,1.0,-3.4680864810943604,0.9879645705223083,2.4801218509674072,0.2023482769727707,0.971301019191742,0.971301019191742,0.0,280.9876403808594,288.0,68210.015625,0.0,4041.9423828125,1.0,278.7325744628906,283.0805358886719,298.63525390625,302.99658203125,293.1499938964844,293.1499938964844,278.75,33184.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730901479721069,1.0,0.0,0.0,3.7505362033844,3.750560760498047,9.385988732901752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.8564453125,0.0,1626.277099609375,1895.4371337890625,0.0,3151.795654296875,0.9259967803955078,1.0,0.0,3.0,1.0,0.0
17773200,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7063583731651306,0.3137217462062835,0.2890759706497192,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,1.0,0.8721352219581604,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9458721876144408,0.7667077779769897,0.5376275777816772,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7848684787750244,0.4380130171775818,0.4212053120136261,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.5658069252967834,0.162992313504219,0.7698131203651428,284.997802734375,284.95001220703125,300.3500061035156,295.643310546875,298.0838928222656,297.1763916015625,284.9963684082031,1.0,0.6986448168754578,0.3798374831676483,0.3798374831676483,1.0,1.0,-3.470498561859131,0.98831969499588,2.4821789264678955,0.2021789252758026,0.9725099802017212,0.9725099802017212,0.0,281.822021484375,291.0,68297.2578125,0.0,4053.0341796875,1.0,278.7433166503906,283.0714111328125,298.6369323730469,303.0216064453125,293.1499938964844,293.1499938964844,278.45001220703125,33391.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733656406402588,1.0,0.0,0.0,3.7731974124908447,3.7732222080230713,9.499753446107206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11133.8486328125,0.0,1654.4229736328125,1895.4371337890625,0.0,3154.37939453125,0.9309175610542296,1.0,0.0,3.0,1.0,0.0
17773260,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7035125494003296,0.3123496472835541,0.2882363498210907,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,1.0,0.8796238303184509,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9439026117324828,0.7684913873672485,0.5392500758171082,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7821448445320129,0.4368606209754944,0.4205246269702911,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5631711483001709,0.1621656268835067,0.7676619291305542,284.8965148925781,284.95001220703125,300.2800598144531,295.617919921875,298.0551147460937,297.1669311523437,284.89801025390625,1.0,0.7012884616851807,0.3789951205253601,0.3789951205253601,1.0,1.0,-3.477048873901367,0.987964689731598,2.489084243774414,0.200501263141632,0.8756940960884094,0.8756940960884094,0.0,285.63739013671875,294.0,68927.0703125,0.0,4092.427490234375,1.0,278.45684814453125,282.9521789550781,298.64111328125,303.1414794921875,293.1499938964844,293.1499938964844,278.75,38601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814114332199097,1.0,0.0,0.0,3.663132905960083,3.6631577014923096,8.953620067586598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.177734375,0.0,1567.363037109375,1895.4371337890625,0.0,3229.806396484375,0.9103735089302064,1.0,0.0,3.0,1.0,0.0
17773320,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7035125494003296,0.3123496472835541,0.2882363498210907,297.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,1.0,0.8796238303184509,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9439026117324828,0.7684913873672485,0.5392500758171082,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7821448445320129,0.4368606209754944,0.4205246269702911,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.5631711483001709,0.1621656268835067,0.7676619291305542,284.8965148925781,284.95001220703125,300.2800598144531,295.617919921875,298.0551147460937,297.1669311523437,284.89801025390625,1.0,0.7012884616851807,0.3789951205253601,0.3789951205253601,1.0,1.0,-3.477048873901367,0.987964689731598,2.489084243774414,0.200501263141632,0.8756940960884094,0.8756940960884094,0.0,285.63739013671875,294.0,68927.0703125,0.0,4092.427490234375,1.0,278.45684814453125,282.9521789550781,298.64111328125,303.1414794921875,293.1499938964844,293.1499938964844,278.75,38601.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814114332199097,1.0,0.0,0.0,3.663132905960083,3.6631577014923096,8.953620067586598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.177734375,0.0,1567.363037109375,1895.4371337890625,0.0,3229.806396484375,0.9103735089302064,1.0,0.0,3.0,1.0,0.0
17773380,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7009384036064148,0.3115884959697723,0.2875172793865204,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,1.0,0.8865751624107361,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9423916935920716,0.7715089321136475,0.5412179231643677,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7796607613563538,0.4362560510635376,0.4199137985706329,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5603185296058655,0.1613219082355499,0.7642713189125061,284.99737548828125,284.95001220703125,300.2093200683594,295.5917358398437,298.0317077636719,297.1651611328125,284.9959716796875,1.0,0.7036217451095581,0.3781527578830719,0.3781527578830719,1.0,1.0,-3.482096910476685,0.9870870113372804,2.4950101375579834,0.1985160857439041,0.9639776945114136,0.9639776945114136,0.0,289.1527099609375,297.0,68196.4921875,0.0,4126.31298828125,1.0,278.7432861328125,283.07257080078125,298.5791931152344,302.958251953125,293.1499938964844,293.1499938964844,278.45001220703125,33729.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756144046783447,1.0,0.0,0.0,3.766385555267334,3.766410350799561,9.465484254178592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3857421875,0.0,1649.015380859375,1895.4371337890625,0.0,3175.4677734375,0.9296156764030457,1.0,0.0,3.0,1.0,0.0
17773440,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7009384036064148,0.3115884959697723,0.2875172793865204,297.6034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,1.0,0.8865751624107361,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9423916935920716,0.7715089321136475,0.5412179231643677,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7796607613563538,0.4362560510635376,0.4199137985706329,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.5603185296058655,0.1613219082355499,0.7642713189125061,284.99737548828125,284.95001220703125,300.2093200683594,295.5917358398437,298.0317077636719,297.1651611328125,284.9959716796875,1.0,0.7036217451095581,0.3781527578830719,0.3781527578830719,1.0,1.0,-3.482096910476685,0.9870870113372804,2.4950101375579834,0.1985160857439041,0.9639776945114136,0.9639776945114136,0.0,289.1527099609375,297.0,68196.4921875,0.0,4126.31298828125,1.0,278.7432861328125,283.07257080078125,298.5791931152344,302.958251953125,293.1499938964844,293.1499938964844,278.45001220703125,33729.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756144046783447,1.0,0.0,0.0,3.766385555267334,3.766410350799561,9.465484254178592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.3857421875,0.0,1649.015380859375,1895.4371337890625,0.0,3175.4677734375,0.9296156764030457,1.0,0.0,3.0,1.0,0.0
17773500,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6996051073074341,0.3107959032058716,0.2870959341526031,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9990000128746032,1.0,0.8900467157363892,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9415510296821594,0.7721982002258301,0.5420636534690857,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7784102559089661,0.4355898797512054,0.4195752441883087,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.5588575005531311,0.1607313305139541,0.7624387741088867,284.86920166015625,284.95001220703125,300.1736755371094,295.5783996582031,298.0166320800781,297.1597595214844,284.86767578125,1.0,0.7047176361083984,0.377731591463089,0.377731591463089,1.0,1.0,-3.4841761589050293,0.9864947199821472,2.4976813793182373,0.1975347399711609,0.8729190230369568,0.8729190230369568,0.0,290.9017639160156,297.0,69056.3984375,0.0,4142.08349609375,1.0,278.4952697753906,282.9287109375,298.6112976074219,303.1625366210937,293.1499938964844,293.1499938964844,278.45001220703125,37887.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814350962638855,1.0,0.0,0.0,3.726473808288574,3.72649884223938,9.265938842872856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.8037109375,0.0,1634.34375,1895.4371337890625,0.0,3230.0283203125,0.9216356873512268,1.0,0.0,3.0,1.0,0.0
17773560,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6978539228439331,0.3098863065242767,0.2863523364067077,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9990000128746032,1.0,0.8940348625183105,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9402123689651488,0.7727361917495728,0.5424659848213196,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7768041491508484,0.4347749352455139,0.4189020991325378,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.5570005774497986,0.159998819231987,0.7597296237945557,284.8996276855469,284.95001220703125,300.13787841796875,295.5648498535156,298.0006103515625,297.1528625488281,284.9010925292969,1.0,0.7056841254234314,0.3773896694183349,0.3773896694183349,1.0,1.0,-3.484496831893921,0.9855470061302184,2.4989497661590576,0.1965687870979309,0.8706933259963989,0.8706933259963989,0.0,292.8226623535156,300.0,68696.296875,0.0,4154.34619140625,1.0,278.45709228515625,282.95831298828125,298.5843200683594,303.070556640625,293.1499938964844,293.1499938964844,278.75,38801.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829226493835449,1.0,0.0,0.0,3.646111488342285,3.6461360454559326,8.870604233379709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.4521484375,0.0,1549.7890625,1895.4371337890625,0.0,3243.9638671875,0.9067766666412354,1.0,0.0,3.0,1.0,0.0
17773620,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6951723694801331,0.3088928461074829,0.2854124903678894,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,1.0,0.9008063673973083,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.938558042049408,0.7752362489700317,0.544068455696106,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7742851376533508,0.4339266419410705,0.4180502891540527,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.5537078976631165,0.1588010191917419,0.7546294331550598,284.9962158203125,284.95001220703125,300.0657958984375,295.5372314453125,297.97613525390625,297.1495361328125,284.9947509765625,1.0,0.7075288891792297,0.3767058253288269,0.3767058253288269,1.0,1.0,-3.486276626586914,0.9840601086616516,2.5022165775299072,0.1946920603513717,0.9566634297370912,0.9566634297370912,0.0,296.1552429199219,303.0,67920.078125,0.0,4178.80908203125,1.0,278.7431640625,283.07568359375,298.5226135253906,302.88427734375,293.1499938964844,293.1499938964844,278.45001220703125,33804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767340779304504,1.0,0.0,0.0,3.7483065128326416,3.748331069946289,9.374831506647752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.291015625,0.0,1628.4486083984375,1895.4371337890625,0.0,3185.966796875,0.9255790114402772,1.0,0.0,3.0,1.0,0.0
17773680,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6951723694801331,0.3088928461074829,0.2854124903678894,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,1.0,0.9008063673973083,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.938558042049408,0.7752362489700317,0.544068455696106,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7742851376533508,0.4339266419410705,0.4180502891540527,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.5537078976631165,0.1588010191917419,0.7546294331550598,284.9962158203125,284.95001220703125,300.0657958984375,295.5372314453125,297.97613525390625,297.1495361328125,284.9947509765625,1.0,0.7075288891792297,0.3767058253288269,0.3767058253288269,1.0,1.0,-3.486276626586914,0.9840601086616516,2.5022165775299072,0.1946920603513717,0.9566634297370912,0.9566634297370912,0.0,296.1552429199219,303.0,67920.078125,0.0,4178.80908203125,1.0,278.7431640625,283.07568359375,298.5226135253906,302.88427734375,293.1499938964844,293.1499938964844,278.45001220703125,33804.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767340779304504,1.0,0.0,0.0,3.7483065128326416,3.748331069946289,9.374831506647752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.291015625,0.0,1628.4486083984375,1895.4371337890625,0.0,3185.966796875,0.9255790114402772,1.0,0.0,3.0,1.0,0.0
17773740,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6920478940010071,0.3070307672023773,0.2840837240219116,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,1.0,0.9080308675765992,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9363297820091248,0.7761499285697937,0.5450568199157715,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7714545726776123,0.4322774708271026,0.4168571233749389,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5500868558883667,0.1572060585021972,0.7487682700157166,284.9012145996094,284.95001220703125,299.9930725097656,295.5089416503906,297.9446716308594,297.1368103027344,284.90240478515625,1.0,0.7091890573501587,0.3760220110416412,0.3760220110416412,1.0,1.0,-3.486077785491944,0.9819141626358032,2.5041635036468506,0.1927075237035751,0.8654493093490601,0.8654493093490601,0.0,299.6483154296875,306.0,68345.9140625,0.0,4199.09521484375,1.0,278.4571228027344,282.9646301269531,298.5269775390625,302.9907531738281,293.1499938964844,293.1499938964844,278.75,38853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837916254997253,1.0,0.0,0.0,3.622780561447144,3.622804880142212,8.757443197282555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.2021484375,0.0,1524.2874755859375,1895.4371337890625,0.0,3252.103271484375,0.9016501903533936,1.0,0.0,3.0,1.0,0.0
17773800,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6920478940010071,0.3070307672023773,0.2840837240219116,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,1.0,0.9080308675765992,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9363297820091248,0.7761499285697937,0.5450568199157715,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7714545726776123,0.4322774708271026,0.4168571233749389,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.5500868558883667,0.1572060585021972,0.7487682700157166,284.9012145996094,284.95001220703125,299.9930725097656,295.5089416503906,297.9446716308594,297.1368103027344,284.90240478515625,1.0,0.7091890573501587,0.3760220110416412,0.3760220110416412,1.0,1.0,-3.486077785491944,0.9819141626358032,2.5041635036468506,0.1927075237035751,0.8654493093490601,0.8654493093490601,0.0,299.6483154296875,306.0,68345.9140625,0.0,4199.09521484375,1.0,278.4571228027344,282.9646301269531,298.5269775390625,302.9907531738281,293.1499938964844,293.1499938964844,278.75,38853.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837916254997253,1.0,0.0,0.0,3.622780561447144,3.622804880142212,8.757443197282555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.2021484375,0.0,1524.2874755859375,1895.4371337890625,0.0,3252.103271484375,0.9016501903533936,1.0,0.0,3.0,1.0,0.0
17773860,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6893627047538757,0.3059141635894775,0.2830267250537872,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,1.0,0.9145766496658324,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9346832036972046,0.7783994078636169,0.5464924573898315,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7689821720123291,0.4312842190265655,0.415872186422348,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5465644001960754,0.1557762920856475,0.7425979971885681,284.99420166015625,284.95001220703125,299.9198303222656,295.4800109863281,297.9198608398437,297.13311767578125,284.9931945800781,1.0,0.7107081413269043,0.3754222095012665,0.3754222095012665,1.0,1.0,-3.4857966899871826,0.9799923300743104,2.5058043003082275,0.1908515691757202,0.9483492970466614,0.9483492970466614,0.0,302.8266296386719,309.0,67535.8984375,0.0,4217.30078125,1.0,278.7421569824219,283.0799255371094,298.46490478515625,302.80194091796875,293.1499938964844,293.1499938964844,278.45001220703125,33913.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774430751800537,1.0,0.0,0.0,3.722084045410156,3.7221083641052246,9.2441212018457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.21484375,0.0,1598.9361572265625,1895.4371337890625,0.0,3192.613525390625,0.9200126528739928,1.0,0.0,3.0,1.0,0.0
17773920,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6893627047538757,0.3059141635894775,0.2830267250537872,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,1.0,0.9145766496658324,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9346832036972046,0.7783994078636169,0.5464924573898315,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7689821720123291,0.4312842190265655,0.415872186422348,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.5465644001960754,0.1557762920856475,0.7425979971885681,284.99420166015625,284.95001220703125,299.9198303222656,295.4800109863281,297.9198608398437,297.13311767578125,284.9931945800781,1.0,0.7107081413269043,0.3754222095012665,0.3754222095012665,1.0,1.0,-3.4857966899871826,0.9799923300743104,2.5058043003082275,0.1908515691757202,0.9483492970466614,0.9483492970466614,0.0,302.8266296386719,309.0,67535.8984375,0.0,4217.30078125,1.0,278.7421569824219,283.0799255371094,298.46490478515625,302.80194091796875,293.1499938964844,293.1499938964844,278.45001220703125,33913.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774430751800537,1.0,0.0,0.0,3.722084045410156,3.7221083641052246,9.2441212018457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10963.21484375,0.0,1598.9361572265625,1895.4371337890625,0.0,3192.613525390625,0.9200126528739928,1.0,0.0,3.0,1.0,0.0
17773980,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862677931785583,0.3039875626564026,0.2816283106803894,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,1.0,0.9216211438179016,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9324551224708556,0.7791137099266052,0.5473239421844482,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.766200840473175,0.4295279085636139,0.4145606756210327,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.5427502989768982,0.1539843678474426,0.7357935905456543,284.9027099609375,284.95001220703125,299.8460998535156,295.4504699707031,297.88873291015625,297.1208801269531,284.9037170410156,1.0,0.7120980024337769,0.3748224079608917,0.3748224079608917,1.0,1.0,-3.4838316440582275,0.9775202870368958,2.506311416625977,0.1889281719923019,0.8594499230384827,0.8594499230384827,0.0,306.2029724121094,312.0,67903.6640625,0.0,4232.27734375,1.0,278.4573059082031,282.97216796875,298.46759033203125,302.9029846191406,293.1499938964844,293.1499938964844,278.75,38895.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842935562133789,1.0,0.0,0.0,3.593713521957397,3.5937376022338867,8.617478215455776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.6513671875,0.0,1492.77392578125,1895.4371337890625,0.0,3256.8037109375,0.8952507972717285,1.0,0.0,3.0,1.0,0.0
17774040,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6862677931785583,0.3039875626564026,0.2816283106803894,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,1.0,0.9216211438179016,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9324551224708556,0.7791137099266052,0.5473239421844482,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.766200840473175,0.4295279085636139,0.4145606756210327,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.5427502989768982,0.1539843678474426,0.7357935905456543,284.9027099609375,284.95001220703125,299.8460998535156,295.4504699707031,297.88873291015625,297.1208801269531,284.9037170410156,1.0,0.7120980024337769,0.3748224079608917,0.3748224079608917,1.0,1.0,-3.4838316440582275,0.9775202870368958,2.506311416625977,0.1889281719923019,0.8594499230384827,0.8594499230384827,0.0,306.2029724121094,312.0,67903.6640625,0.0,4232.27734375,1.0,278.4573059082031,282.97216796875,298.46759033203125,302.9029846191406,293.1499938964844,293.1499938964844,278.75,38895.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842935562133789,1.0,0.0,0.0,3.593713521957397,3.5937376022338867,8.617478215455776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.6513671875,0.0,1492.77392578125,1895.4371337890625,0.0,3256.8037109375,0.8952507972717285,1.0,0.0,3.0,1.0,0.0
17774100,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6847588419914246,0.3033518195152282,0.2809387445449829,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9990000128746032,1.0,0.9250625371932985,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9314276576042176,0.7801154255867004,0.5478118062019348,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7648388743400574,0.4289327561855316,0.4138923585414886,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.5407693982124329,0.1531442105770111,0.7320457100868225,285.0106811523437,284.95001220703125,299.80908203125,295.4354858398437,297.8759155273437,297.1185607910156,285.01104736328125,1.0,0.7127259969711304,0.3745225071907043,0.3745225071907043,1.0,1.0,-3.4824137687683105,0.9761449694633484,2.5062687397003174,0.1878596246242523,0.9343812465667723,0.9343812465667723,0.0,307.8373718261719,312.0,67029.859375,0.0,4238.3095703125,1.0,278.7002868652344,283.0971069335937,298.4078063964844,302.6719055175781,293.1499938964844,293.1499938964844,278.75,34348.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790318369865417,1.0,0.0,0.0,3.639721393585205,3.639744997024536,8.8395381681039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.482421875,0.0,1509.4378662109375,1895.4371337890625,0.0,3207.50634765625,0.9033545851707458,1.0,0.0,3.0,1.0,0.0
17774160,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6835947036743164,0.3027950525283813,0.2805019319057464,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,1.0,0.9280480742454528,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.930788516998291,0.781145453453064,0.5486111044883728,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7637617588043213,0.4284213483333587,0.4134706556797027,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.5390523076057434,0.1523667126893997,0.7287755012512207,284.9917297363281,284.95001220703125,299.77197265625,295.4203491210937,297.8639221191406,297.1173400878906,284.9902648925781,1.0,0.7133893966674805,0.3742519617080688,0.3742519617080688,1.0,1.0,-3.481999397277832,0.9751808643341064,2.5068185329437256,0.1869983971118927,0.939109206199646,0.939109206199646,0.0,309.2988586425781,315.0,67085.2890625,0.0,4245.92529296875,1.0,278.7427978515625,283.0838623046875,298.4037780761719,302.71197509765625,293.1499938964844,293.1499938964844,278.45001220703125,33874.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777498602867126,1.0,0.0,0.0,3.694889545440674,3.694913625717163,9.10953531274572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.13671875,0.0,1567.5848388671875,1895.4371337890625,0.0,3195.48974609375,0.9136282205581664,1.0,0.0,3.0,1.0,0.0
17774220,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6805179119110107,0.3008005917072296,0.2790406346321106,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,1.0,0.9349961280822754,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9285454750061036,0.7816674709320068,0.5493050217628479,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7610229849815369,0.4265746772289276,0.4120673239231109,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5350915789604187,0.1504056751728058,0.7211854457855225,284.9037780761719,284.95001220703125,299.69744873046875,295.38970947265625,297.83319091796875,297.1056213378906,284.9044494628906,1.0,0.7145792245864868,0.3737108409404754,0.3737108409404754,1.0,1.0,-3.478621482849121,0.9724255800247192,2.5061960220336914,0.185104101896286,0.8525731563568115,0.8525731563568115,0.0,312.61309814453125,318.0,67398.8515625,0.0,4256.8037109375,1.0,278.4580993652344,282.9801025390625,298.406005859375,302.80908203125,293.1499938964844,293.1499938964844,278.75,38871.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845017552375793,1.0,0.0,0.0,3.561612844467163,3.561636447906494,8.4642152842207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.39453125,0.0,1458.0057373046875,1895.4371337890625,0.0,3258.75341796875,0.8880557417869568,1.0,0.0,3.0,1.0,0.0
17774280,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6805179119110107,0.3008005917072296,0.2790406346321106,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,1.0,0.9349961280822754,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9285454750061036,0.7816674709320068,0.5493050217628479,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7610229849815369,0.4265746772289276,0.4120673239231109,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.5350915789604187,0.1504056751728058,0.7211854457855225,284.9037780761719,284.95001220703125,299.69744873046875,295.38970947265625,297.83319091796875,297.1056213378906,284.9044494628906,1.0,0.7145792245864868,0.3737108409404754,0.3737108409404754,1.0,1.0,-3.478621482849121,0.9724255800247192,2.5061960220336914,0.185104101896286,0.8525731563568115,0.8525731563568115,0.0,312.61309814453125,318.0,67398.8515625,0.0,4256.8037109375,1.0,278.4580993652344,282.9801025390625,298.406005859375,302.80908203125,293.1499938964844,293.1499938964844,278.75,38871.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845017552375793,1.0,0.0,0.0,3.561612844467163,3.561636447906494,8.4642152842207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.39453125,0.0,1458.0057373046875,1895.4371337890625,0.0,3258.75341796875,0.8880557417869568,1.0,0.0,3.0,1.0,0.0
17774340,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.678218424320221,0.2997268140316009,0.2779979705810547,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,1.0,0.9403754472732544,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9270644783973694,0.7832316756248474,0.5502368211746216,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7589536309242249,0.4255639910697937,0.4110437333583832,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.5318261384963989,0.1489008367061615,0.7145881056785583,284.99462890625,284.95001220703125,299.6346130371094,295.3635559082031,297.8125915527344,297.10302734375,284.9934387207031,1.0,0.7155058979988098,0.3732563257217407,0.3732563257217407,1.0,1.0,-3.475788354873657,0.9701182246208192,2.5056703090667725,0.1834251582622528,0.9282788634300232,0.9282788634300232,0.0,315.20721435546875,318.0,66558.578125,0.0,4264.81640625,1.0,278.7352905273437,283.09295654296875,298.341064453125,302.60565185546875,293.1499938964844,293.1499938964844,278.75,33827.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779355883598328,1.0,0.0,0.0,3.650545597076416,3.650569200515747,8.892192226994666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.927734375,0.0,1517.5164794921875,1895.4371337890625,0.0,3197.230712890625,0.9037051796913148,1.0,0.0,3.0,1.0,0.0
17774400,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6778371930122375,0.2995086014270782,0.277845025062561,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9990000128746032,1.0,0.9412775039672852,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.926837146282196,0.7834738492965698,0.5504603981971741,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7586060762405396,0.42536261677742,0.4108952581882477,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.5312546491622925,0.1486185491085052,0.7134408354759216,284.9894104003906,284.95001220703125,299.62261962890625,295.3585510253906,297.8085632324219,297.1023864746094,284.98846435546875,1.0,0.7156882882118225,0.3731697499752044,0.3731697499752044,1.0,1.0,-3.47540020942688,0.9697275161743164,2.5056724548339844,0.1831349581480026,0.9292771220207214,0.9292771220207214,0.0,315.6806945800781,321.0,66563.5703125,0.0,4266.61279296875,1.0,278.74169921875,283.08953857421875,298.3421630859375,302.6170349121094,293.1499938964844,293.1499938964844,278.45001220703125,33989.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779193758964539,1.0,0.0,0.0,3.6598269939422607,3.659850835800171,8.937465736380545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.8857421875,0.0,1529.0421142578125,1895.4371337890625,0.0,3197.0791015625,0.9060477614402772,1.0,0.0,3.0,1.0,0.0
17774460,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6754712462425232,0.2979168593883514,0.276748389005661,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,1.0,0.9453588128089904,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9250281453132628,0.7836595177650452,0.5509596467018127,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7565010190010071,0.4238841831684112,0.4098369777202606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.528148889541626,0.1470265537500381,0.7073627710342407,284.8904724121094,284.95001220703125,299.56561279296875,295.3345642089844,297.78521728515625,297.093505859375,284.89410400390625,1.0,0.7164198160171509,0.3727964460849762,0.3727964460849762,1.0,1.0,-3.471015214920044,0.967149555683136,2.5038657188415527,0.1816700100898742,0.8435608744621277,0.8435608744621277,0.0,318.31231689453125,321.0,66893.0390625,0.0,4270.75634765625,1.0,278.4691467285156,282.9789733886719,298.360107421875,302.75225830078125,293.1499938964844,293.1499938964844,278.45001220703125,39786.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844949007034302,1.0,0.0,0.0,3.5415821075439453,3.5416057109832764,8.369276542907755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.2568359375,0.0,1443.347900390625,1895.4371337890625,0.0,3258.689208984375,0.8839909434318542,1.0,0.0,3.0,1.0,0.0
17774520,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6745737195014954,0.2974300384521484,0.2763155102729797,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.946292757987976,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.924275815486908,0.7837982177734375,0.5510189533233643,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7557060122489929,0.4234249591827392,0.4094146490097046,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.5270283818244934,0.1464987695217132,0.7051894664764404,284.9047546386719,284.95001220703125,299.5475158691406,295.3269348144531,297.7780456542969,297.09100341796875,284.9055480957031,1.0,0.7165816426277161,0.3726781904697418,0.3726781904697418,1.0,1.0,-3.468569040298462,0.9659901261329652,2.5025789737701416,0.1810844093561172,0.8449344038963318,0.8449344038963318,0.0,319.2589416503906,324.0,66783.4609375,0.0,4269.97314453125,1.0,278.4582824707031,282.98974609375,298.3427734375,302.7077941894531,293.1499938964844,293.1499938964844,278.75,39014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845028877258301,1.0,0.0,0.0,3.521748781204224,3.521772146224976,8.275800951196288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.4697265625,0.0,1416.873046875,1895.4371337890625,0.0,3258.763671875,0.8794124722480774,1.0,0.0,3.0,1.0,0.0
17774580,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6714872121810913,0.2960068583488464,0.2750478386878967,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9975965023040771,1.0,0.9474207162857056,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9219176173210144,0.7853491306304932,0.5520361661911011,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7529017925262451,0.4220816493034363,0.4081662893295288,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5227966904640198,0.144567459821701,0.696936309337616,284.9833984375,284.95001220703125,299.4722595214844,295.2948913574219,297.7533569335937,297.0878295898437,284.982421875,1.0,0.7171000838279724,0.3721866011619568,0.3721866011619568,1.0,1.0,-3.458193778991699,0.9611102342605592,2.4970834255218506,0.1785548478364944,0.91485196352005,0.91485196352005,0.0,322.87872314453125,327.0,65860.921875,0.0,4264.3212890625,1.0,278.74139404296875,283.09423828125,298.27691650390625,302.5089416503906,293.1499938964844,293.1499938964844,278.45001220703125,34179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776005506515503,1.0,0.0,0.0,3.616792678833008,3.61681604385376,8.728518423595233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.6484375,0.0,1483.0421142578125,1895.4371337890625,0.0,3194.08984375,0.896492600440979,1.0,0.0,3.0,1.0,0.0
17774640,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.6714872121810913,0.2960068583488464,0.2750478386878967,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9975965023040771,1.0,0.9474207162857056,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.9219176173210144,0.7853491306304932,0.5520361661911011,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7529017925262451,0.4220816493034363,0.4081662893295288,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5227966904640198,0.144567459821701,0.696936309337616,284.9833984375,284.95001220703125,299.4722595214844,295.2948913574219,297.7533569335937,297.0878295898437,284.982421875,1.0,0.7171000838279724,0.3721866011619568,0.3721866011619568,1.0,1.0,-3.458193778991699,0.9611102342605592,2.4970834255218506,0.1785548478364944,0.91485196352005,0.91485196352005,0.0,322.87872314453125,327.0,65860.921875,0.0,4264.3212890625,1.0,278.74139404296875,283.09423828125,298.27691650390625,302.5089416503906,293.1499938964844,293.1499938964844,278.45001220703125,34179.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776005506515503,1.0,0.0,0.0,3.616792678833008,3.61681604385376,8.728518423595233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.6484375,0.0,1483.0421142578125,1895.4371337890625,0.0,3194.08984375,0.896492600440979,1.0,0.0,3.0,1.0,0.0
17774700,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.669920027256012,0.2949496209621429,0.2743704319000244,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.996603548526764,1.0,0.947504460811615,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9206647872924804,0.7854135036468506,0.5524128079414368,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7514955997467041,0.4210964441299438,0.4075092375278473,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.5207462906837463,0.1435120403766632,0.6929342150688171,284.86724853515625,284.95001220703125,299.4345397949219,295.2787170410156,297.7384033203125,297.08270263671875,284.867919921875,1.0,0.7172685265541077,0.3719408214092254,0.3719408214092254,1.0,1.0,-3.452335834503174,0.9584503769874572,2.4938855171203613,0.1772771030664444,0.8284269571304321,0.8284269571304321,0.0,324.6791076660156,327.0,66364.109375,0.0,4259.68505859375,1.0,278.49932861328125,282.967529296875,298.3060913085937,302.6899719238281,293.1499938964844,293.1499938964844,278.45001220703125,39269.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828632235527039,1.0,0.0,0.0,3.549579620361328,3.549603223800659,8.407118343711772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3662109375,0.0,1448.077392578125,1895.4371337890625,0.0,3243.4072265625,0.882856547832489,1.0,0.0,3.0,1.0,0.0
