time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774760,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6680560111999512,0.2938399016857147,0.2734389007091522,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9955081939697266,1.0,0.9475969076156616,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9190741181373596,0.7854905128479004,0.5524607300758362,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7498576641082764,0.4200485348701477,0.4065978229045868,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.5184800028800964,0.1423919945955276,0.6883941888809204,284.9059143066406,284.95001220703125,299.3968200683594,295.262451171875,297.72332763671875,297.07720947265625,284.906494140625,1.0,0.7173095345497131,0.3717750906944275,0.3717750906944275,1.0,1.0,-3.444828510284424,0.955482006072998,2.489346504211426,0.1760188192129135,0.8338174819946289,0.8338174819946289,0.0,326.6051025390625,330.0,65903.3984375,0.0,4251.51318359375,1.0,278.4583435058594,283.0034484863281,298.2757263183594,302.5855712890625,293.1499938964844,293.1499938964844,278.75,39211.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883672297000885,1.0,0.0,0.0,3.465228080749512,3.465250968933105,8.012295324988372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.54296875,0.0,1359.96728515625,1895.4371337890625,0.0,3250.9853515625,0.8671967387199402,1.0,0.0,3.0,1.0,0.0
17774820,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.66521817445755,0.2923362553119659,0.2720870077610016,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9937314987182616,1.0,0.9477459192276,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9170780181884766,0.7868685126304626,0.5533528923988342,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7473326921463013,0.4186198115348816,0.4052558541297912,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5145901441574097,0.1404635310173034,0.6800418496131897,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.69976806640625,297.0751037597656,284.9794921875,1.0,0.7174144387245178,0.3714436292648315,0.3714436292648315,1.0,1.0,-3.4327900409698486,0.9505541920661926,2.482235908508301,0.1737557500600814,0.8994424343109131,0.8994424343109131,0.0,329.7099914550781,333.0,64981.59375,0.0,4238.55078125,1.0,278.74090576171875,283.1045837402344,298.2094116210937,302.3848571777344,293.1499938964844,293.1499938964844,279.04998779296875,34296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762792348861694,1.0,0.0,0.0,3.559431314468384,3.5594539642333984,8.453849318357243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4140625,0.0,1422.2945556640625,1895.4371337890625,0.0,3181.7021484375,0.8836740255355835,1.0,0.0,3.0,1.0,0.0
17774880,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.66521817445755,0.2923362553119659,0.2720870077610016,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9937314987182616,1.0,0.9477459192276,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9170780181884766,0.7868685126304626,0.5533528923988342,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7473326921463013,0.4186198115348816,0.4052558541297912,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.5145901441574097,0.1404635310173034,0.6800418496131897,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.69976806640625,297.0751037597656,284.9794921875,1.0,0.7174144387245178,0.3714436292648315,0.3714436292648315,1.0,1.0,-3.4327900409698486,0.9505541920661926,2.482235908508301,0.1737557500600814,0.8994424343109131,0.8994424343109131,0.0,329.7099914550781,333.0,64981.59375,0.0,4238.55078125,1.0,278.74090576171875,283.1045837402344,298.2094116210937,302.3848571777344,293.1499938964844,293.1499938964844,279.04998779296875,34296.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762792348861694,1.0,0.0,0.0,3.559431314468384,3.5594539642333984,8.453849318357243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.4140625,0.0,1422.2945556640625,1895.4371337890625,0.0,3181.7021484375,0.8836740255355835,1.0,0.0,3.0,1.0,0.0
17774940,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6627914905548096,0.2909654676914215,0.2709746956825256,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9921192526817322,1.0,0.9478799104690552,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9155046939849854,0.7882980704307556,0.5544435381889343,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7451750040054321,0.4173536300659179,0.4041786193847656,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.511199414730072,0.1387092918157577,0.6726580262184143,285.0246276855469,284.95001220703125,299.2458190917969,295.196533203125,297.67755126953125,297.0747375488281,285.021240234375,1.0,0.717625081539154,0.3711121678352356,0.3711121678352356,1.0,1.0,-3.422747611999512,0.9462776184082032,2.4764699935913086,0.171748086810112,0.9847047328948976,0.9847047328948976,0.0,332.5491943359375,336.0,64375.74609375,0.0,4229.224609375,1.0,279.04248046875,283.1759338378906,298.1839599609375,302.30548095703125,293.1499938964844,293.1499938964844,278.75,31914.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715177774429321,1.0,0.0,0.0,3.726810932159424,3.726835012435913,9.26761572372925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.2802734375,0.0,1589.0999755859375,1895.4371337890625,0.0,3137.0478515625,0.91934335231781,1.0,0.0,3.0,1.0,0.0
17775000,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6627914905548096,0.2909654676914215,0.2709746956825256,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9921192526817322,1.0,0.9478799104690552,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9155046939849854,0.7882980704307556,0.5544435381889343,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7451750040054321,0.4173536300659179,0.4041786193847656,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.511199414730072,0.1387092918157577,0.6726580262184143,285.0246276855469,284.95001220703125,299.2458190917969,295.196533203125,297.67755126953125,297.0747375488281,285.021240234375,1.0,0.717625081539154,0.3711121678352356,0.3711121678352356,1.0,1.0,-3.422747611999512,0.9462776184082032,2.4764699935913086,0.171748086810112,0.9847047328948976,0.9847047328948976,0.0,332.5491943359375,336.0,64375.74609375,0.0,4229.224609375,1.0,279.04248046875,283.1759338378906,298.1839599609375,302.30548095703125,293.1499938964844,293.1499938964844,278.75,31914.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715177774429321,1.0,0.0,0.0,3.726810932159424,3.726835012435913,9.26761572372925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.2802734375,0.0,1589.0999755859375,1895.4371337890625,0.0,3137.0478515625,0.91934335231781,1.0,0.0,3.0,1.0,0.0
17775060,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6594058871269226,0.2884340584278106,0.2691324353218078,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9900591969490052,1.0,0.9480504989624025,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9127197265625,0.7876967787742615,0.55446457862854,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7422436475753784,0.4149782955646515,0.4023891985416412,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5072104334831238,0.1364486366510391,0.664054274559021,284.8846740722656,284.95001220703125,299.1703491210937,295.16314697265625,297.6463928222656,297.0618896484375,284.8857727050781,1.0,0.7176273465156555,0.3708766400814056,0.3708766400814056,1.0,1.0,-3.408271789550781,0.9408300518989564,2.46744155883789,0.1696825623512268,0.8650273680686951,0.8650273680686951,0.0,336.084716796875,339.0,64788.50390625,0.0,4212.55859375,1.0,278.7572631835937,283.0274353027344,298.18975830078125,302.4258117675781,293.1499938964844,293.1499938964844,279.04998779296875,38667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808006048202515,1.0,0.0,0.0,3.62468695640564,3.624711036682129,8.76666263138759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.3896484375,0.0,1525.0098876953125,1895.4371337890625,0.0,3224.083251953125,0.9015474915504456,1.0,0.0,3.0,1.0,0.0
17775120,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6594058871269226,0.2884340584278106,0.2691324353218078,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9900591969490052,1.0,0.9480504989624025,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9127197265625,0.7876967787742615,0.55446457862854,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7422436475753784,0.4149782955646515,0.4023891985416412,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.5072104334831238,0.1364486366510391,0.664054274559021,284.8846740722656,284.95001220703125,299.1703491210937,295.16314697265625,297.6463928222656,297.0618896484375,284.8857727050781,1.0,0.7176273465156555,0.3708766400814056,0.3708766400814056,1.0,1.0,-3.408271789550781,0.9408300518989564,2.46744155883789,0.1696825623512268,0.8650273680686951,0.8650273680686951,0.0,336.084716796875,339.0,64788.50390625,0.0,4212.55859375,1.0,278.7572631835937,283.0274353027344,298.18975830078125,302.4258117675781,293.1499938964844,293.1499938964844,279.04998779296875,38667.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808006048202515,1.0,0.0,0.0,3.62468695640564,3.624711036682129,8.76666263138759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9318.3896484375,0.0,1525.0098876953125,1895.4371337890625,0.0,3224.083251953125,0.9015474915504456,1.0,0.0,3.0,1.0,0.0
17775180,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6564493179321289,0.28668874502182,0.2674950957298279,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.988211452960968,1.0,0.9482032656669616,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9106206297874452,0.7886831760406494,0.5549829602241516,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7396489977836609,0.4132905602455139,0.4007411003112793,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5033226013183594,0.1343472748994827,0.6549050807952881,284.97918701171875,284.95001220703125,299.094970703125,295.1295166015625,297.62255859375,297.0589599609375,284.9781188964844,1.0,0.717498242855072,0.370641142129898,0.370641142129898,1.0,1.0,-3.394117832183838,0.935507357120514,2.4586102962493896,0.1674810796976089,0.9385660886764526,0.9385660886764526,0.0,339.1723327636719,342.0,63711.97265625,0.0,4194.2099609375,1.0,279.0421142578125,283.1478271484375,298.1124572753906,302.2071228027344,293.1499938964844,293.1499938964844,278.75,34220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738816380500793,1.0,0.0,0.0,3.709586143493652,3.7096104621887207,9.182146527564328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.02734375,0.0,1586.946533203125,1895.4371337890625,0.0,3159.218994140625,0.9173375368118286,1.0,0.0,3.0,1.0,0.0
17775240,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6564493179321289,0.28668874502182,0.2674950957298279,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.988211452960968,1.0,0.9482032656669616,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9106206297874452,0.7886831760406494,0.5549829602241516,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7396489977836609,0.4132905602455139,0.4007411003112793,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5033226013183594,0.1343472748994827,0.6549050807952881,284.97918701171875,284.95001220703125,299.094970703125,295.1295166015625,297.62255859375,297.0589599609375,284.9781188964844,1.0,0.717498242855072,0.370641142129898,0.370641142129898,1.0,1.0,-3.394117832183838,0.935507357120514,2.4586102962493896,0.1674810796976089,0.9385660886764526,0.9385660886764526,0.0,339.1723327636719,342.0,63711.97265625,0.0,4194.2099609375,1.0,279.0421142578125,283.1478271484375,298.1124572753906,302.2071228027344,293.1499938964844,293.1499938964844,278.75,34220.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738816380500793,1.0,0.0,0.0,3.709586143493652,3.7096104621887207,9.182146527564328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.02734375,0.0,1586.946533203125,1895.4371337890625,0.0,3159.218994140625,0.9173375368118286,1.0,0.0,3.0,1.0,0.0
17775300,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.6550317406654358,0.2855278849601745,0.2667102217674255,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9872987866401672,1.0,0.9482781887054444,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.909588634967804,0.7885072827339172,0.5551983118057251,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7384025454521179,0.4121822416782379,0.3999547958374023,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.5014773607254028,0.1332233101129531,0.6505430340766907,284.85528564453125,284.95001220703125,299.05731201171875,295.11260986328125,297.6083679199219,297.0543212890625,284.8544311523437,1.0,0.7174504399299622,0.3705233633518219,0.3705233633518219,1.0,1.0,-3.387335538864136,0.9329380989074708,2.454397439956665,0.1664960533380508,0.8448821306228638,0.8448821306228638,0.0,340.70513916015625,342.0,64302.8515625,0.0,4185.74755859375,1.0,278.796630859375,283.01190185546875,298.141845703125,302.38922119140625,293.1499938964844,293.1499938964844,278.75,39050.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793537020683289,1.0,0.0,0.0,3.6477630138397217,3.64778733253479,8.878641324372438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.6796875,0.0,1553.494384765625,1895.4371337890625,0.0,3210.523681640625,0.9045564532279968,1.0,0.0,3.0,1.0,0.0
17775360,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6532958149909973,0.2842924296855926,0.2656671404838562,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9862393736839294,1.0,0.9483652710914612,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9081769585609436,0.7882869839668274,0.5550488233566284,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7368938326835632,0.4109906256198883,0.3989085853099823,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.4993980824947357,0.1320170164108276,0.6456272006034851,284.8931579589844,284.95001220703125,299.0197448730469,295.0956726074219,297.5937194824219,297.0489501953125,284.8944091796875,1.0,0.717309832572937,0.3704549670219421,0.3704549670219421,1.0,1.0,-3.378836870193481,0.929948389530182,2.4488885402679443,0.1654406785964965,0.8447120785713196,0.8447120785713196,0.0,342.4491271972656,345.0,63764.71875,0.0,4174.1533203125,1.0,278.7576904296875,283.0505676269531,298.1098327636719,302.2804260253906,293.1499938964844,293.1499938964844,279.04998779296875,39659.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880243718624115,1.0,0.0,0.0,3.548661947250366,3.5486855506896973,8.402771527471486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.9853515625,0.0,1449.940673828125,1895.4371337890625,0.0,3218.86474609375,0.8859187960624695,1.0,0.0,3.0,1.0,0.0
17775420,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.650642991065979,0.2826362252235412,0.2641457021236419,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9844957590103148,1.0,0.948508083820343,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9064049124717712,0.7892606258392334,0.5556254386901855,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7345395088195801,0.4093745946884155,0.3973557949066162,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.4957254230976105,0.1299245804548263,0.63648521900177,284.9822692871094,284.95001220703125,298.9447021484375,295.0616760253906,297.5717163085937,297.04803466796875,284.9813537597656,1.0,0.7171251773834229,0.370318204164505,0.370318204164505,1.0,1.0,-3.3650050163269043,0.925025761127472,2.439979314804077,0.1635760813951492,0.91791570186615,0.91791570186615,0.0,345.3106689453125,348.0,62742.7578125,0.0,4155.49609375,1.0,279.04156494140625,283.1651306152344,298.0386047363281,302.0692138671875,293.1499938964844,293.1499938964844,278.75,34341.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067309379578,1.0,0.0,0.0,3.637003183364868,3.637026786804199,8.826339694678609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.1640625,0.0,1506.3900146484375,1895.4371337890625,0.0,3142.572265625,0.9011602997779846,1.0,0.0,3.0,1.0,0.0
17775480,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.650642991065979,0.2826362252235412,0.2641457021236419,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9844957590103148,1.0,0.948508083820343,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9064049124717712,0.7892606258392334,0.5556254386901855,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.7345395088195801,0.4093745946884155,0.3973557949066162,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.4957254230976105,0.1299245804548263,0.63648521900177,284.9822692871094,284.95001220703125,298.9447021484375,295.0616760253906,297.5717163085937,297.04803466796875,284.9813537597656,1.0,0.7171251773834229,0.370318204164505,0.370318204164505,1.0,1.0,-3.3650050163269043,0.925025761127472,2.439979314804077,0.1635760813951492,0.91791570186615,0.91791570186615,0.0,345.3106689453125,348.0,62742.7578125,0.0,4155.49609375,1.0,279.04156494140625,283.1651306152344,298.0386047363281,302.0692138671875,293.1499938964844,293.1499938964844,278.75,34341.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721067309379578,1.0,0.0,0.0,3.637003183364868,3.637026786804199,8.826339694678609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.1640625,0.0,1506.3900146484375,1895.4371337890625,0.0,3142.572265625,0.9011602997779846,1.0,0.0,3.0,1.0,0.0
17775540,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6479023694992065,0.2804442048072815,0.2624973654747009,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.982705295085907,1.0,0.9486539363861084,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9043154120445251,0.78875333070755,0.5556212663650513,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7321217060089111,0.4072643220424652,0.3956967294216156,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4922243356704712,0.1277795284986496,0.6279679536819458,284.9001159667969,284.95001220703125,298.8759460449219,295.0302734375,297.5461120605469,297.03973388671875,284.90087890625,1.0,0.7169308662414551,0.3701923489570617,0.3701923489570617,1.0,1.0,-3.350960493087769,0.9200587272644044,2.4309017658233643,0.1618506759405136,0.8345420360565186,0.8345420360565186,0.0,348.25164794921875,348.0,62835.3984375,0.0,4136.83056640625,1.0,278.7613220214844,283.0708923339844,298.0455322265625,302.1595458984375,293.1499938964844,293.1499938964844,278.75,39605.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782442808151245,1.0,0.0,0.0,3.4846715927124023,3.484694719314575,8.102462061287952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.3603515625,0.0,1382.650634765625,1895.4371337890625,0.0,3200.124755859375,0.8718871474266052,1.0,0.0,3.0,1.0,0.0
17775600,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.6476441621780396,0.2802642285823822,0.2623352408409118,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9825403094291688,1.0,0.9486674070358276,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9041155576705932,0.7887415885925293,0.5556002855300903,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7318940758705139,0.4070887267589569,0.3955325186252594,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.4918974637985229,0.1275893896818161,0.627166748046875,284.90185546875,284.95001220703125,298.8699645996094,295.0275573730469,297.54400634765625,297.0391845703125,284.9020080566406,1.0,0.7169045805931091,0.3701814115047455,0.3701814115047455,1.0,1.0,-3.349595308303833,0.9195802211761476,2.430015087127685,0.1616763025522232,0.8331025838851929,0.8331025838851929,0.0,348.5184326171875,351.0,62791.55078125,0.0,4134.912109375,1.0,278.75860595703125,283.0721435546875,298.0394592285156,302.1458740234375,293.1499938964844,293.1499938964844,279.04998779296875,39355.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781301975250244,1.0,0.0,0.0,3.4790658950805664,3.47908878326416,8.076414133029175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.9326171875,0.0,1375.1104736328125,1895.4371337890625,0.0,3199.05517578125,0.8702301383018494,1.0,0.0,3.0,1.0,0.0
17775660,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6450516581535339,0.2785389125347137,0.2607811987400055,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.98076993227005,1.0,0.9488113522529602,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.902382791042328,0.7894454002380371,0.556027352809906,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7295634746551514,0.405397355556488,0.3939389884471893,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.4881808757781982,0.1254461705684662,0.6178750991821289,284.9820251464844,284.95001220703125,298.7955322265625,294.99334716796875,297.5223388671875,297.03826904296875,284.98114013671875,1.0,0.7166854739189148,0.3701220154762268,0.3701220154762268,1.0,1.0,-3.335318088531494,0.914731502532959,2.420586585998535,0.1599959284067154,0.9023728966712952,0.9023728966712952,0.0,351.3912048339844,354.0,61808.6640625,0.0,4115.3798828125,1.0,279.041015625,283.1789855957031,297.9698486328125,301.9402770996094,293.1499938964844,293.1499938964844,278.75,34267.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699725270271301,1.0,0.0,0.0,3.5702602863311768,3.5702831745147705,8.505367077304982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.9140625,0.0,1433.568359375,1895.4371337890625,0.0,3122.552978515625,0.8861241340637207,1.0,0.0,3.0,1.0,0.0
17775720,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.6450516581535339,0.2785389125347137,0.2607811987400055,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.98076993227005,1.0,0.9488113522529602,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.902382791042328,0.7894454002380371,0.556027352809906,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7295634746551514,0.405397355556488,0.3939389884471893,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.4881808757781982,0.1254461705684662,0.6178750991821289,284.9820251464844,284.95001220703125,298.7955322265625,294.99334716796875,297.5223388671875,297.03826904296875,284.98114013671875,1.0,0.7166854739189148,0.3701220154762268,0.3701220154762268,1.0,1.0,-3.335318088531494,0.914731502532959,2.420586585998535,0.1599959284067154,0.9023728966712952,0.9023728966712952,0.0,351.3912048339844,354.0,61808.6640625,0.0,4115.3798828125,1.0,279.041015625,283.1789855957031,297.9698486328125,301.9402770996094,293.1499938964844,293.1499938964844,278.75,34267.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699725270271301,1.0,0.0,0.0,3.5702602863311768,3.5702831745147705,8.505367077304982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.9140625,0.0,1433.568359375,1895.4371337890625,0.0,3122.552978515625,0.8861241340637207,1.0,0.0,3.0,1.0,0.0
17775780,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.642099916934967,0.2761188447475433,0.25891774892807,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9787785410881042,1.0,0.9489725828170776,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9001094102859497,0.7886934876441956,0.5558300018310547,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7269127368927002,0.4030455648899078,0.3920458853244781,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.4841673672199249,0.1230530217289924,0.6082906723022461,284.9053649902344,284.95001220703125,298.72149658203125,294.9590759277344,297.4951477050781,297.02960205078125,284.90533447265625,1.0,0.7164130210876465,0.3700626194477081,0.3700626194477081,1.0,1.0,-3.3192362785339355,0.9092915654182434,2.409944772720337,0.1582477539777755,0.8221868276596069,0.8221868276596069,0.0,354.6188659667969,357.0,61827.41796875,0.0,4093.43310546875,1.0,278.7591552734375,283.08984375,297.9710388183594,302.01580810546875,293.1499938964844,293.1499938964844,279.04998779296875,39242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760114908218384,1.0,0.0,0.0,3.4123125076293945,3.41233491897583,7.769461376483378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4755859375,0.0,1307.1390380859375,1895.4371337890625,0.0,3179.191162109375,0.8554285168647766,1.0,0.0,3.0,1.0,0.0
17775840,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.642099916934967,0.2761188447475433,0.25891774892807,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9787785410881042,1.0,0.9489725828170776,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9001094102859497,0.7886934876441956,0.5558300018310547,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7269127368927002,0.4030455648899078,0.3920458853244781,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.4841673672199249,0.1230530217289924,0.6082906723022461,284.9053649902344,284.95001220703125,298.72149658203125,294.9590759277344,297.4951477050781,297.02960205078125,284.90533447265625,1.0,0.7164130210876465,0.3700626194477081,0.3700626194477081,1.0,1.0,-3.3192362785339355,0.9092915654182434,2.409944772720337,0.1582477539777755,0.8221868276596069,0.8221868276596069,0.0,354.6188659667969,357.0,61827.41796875,0.0,4093.43310546875,1.0,278.7591552734375,283.08984375,297.9710388183594,302.01580810546875,293.1499938964844,293.1499938964844,279.04998779296875,39242.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760114908218384,1.0,0.0,0.0,3.4123125076293945,3.41233491897583,7.769461376483378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.4755859375,0.0,1307.1390380859375,1895.4371337890625,0.0,3179.191162109375,0.8554285168647766,1.0,0.0,3.0,1.0,0.0
17775900,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6406860947608948,0.2751893997192383,0.2580081224441528,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9778150916099548,1.0,0.9490506052970886,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8990699648857117,0.7889084219932556,0.5558165311813354,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7256250381469727,0.4021221697330475,0.391106903553009,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.4820613265037536,0.1219140365719795,0.6032890677452087,285.00408935546875,284.95001220703125,298.68463134765625,294.94195556640625,297.4841003417969,297.0286865234375,285.003662109375,1.0,0.716242790222168,0.37003293633461,0.37003293633461,1.0,1.0,-3.311072826385498,0.9065341353416444,2.404538631439209,0.1572901904582977,0.8899037837982178,0.8899037837982178,0.0,356.1566772460937,357.0,60948.55078125,0.0,4081.77587890625,1.0,278.9957580566406,283.2063293457031,297.90643310546875,301.78277587890625,293.1499938964844,293.1499938964844,279.04998779296875,34403.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698617815971375,1.0,0.0,0.0,3.4568657875061035,3.456887722015381,7.97367135874083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.60546875,0.0,1317.409912109375,1895.4371337890625,0.0,3121.514404296875,0.8627893924713135,1.0,0.0,3.0,1.0,0.0
17775960,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6395264267921448,0.2743114233016968,0.2573001384735107,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.976967990398407,1.0,0.9491190314292908,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8983080983161926,0.7891017198562622,0.5560645461082458,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7245466113090515,0.4012543261051178,0.3903694450855255,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.4800974428653717,0.1208317652344703,0.5986883640289307,284.9789428710937,284.95001220703125,298.6479187011719,294.9248352050781,297.4736022949219,297.0284118652344,284.97760009765625,1.0,0.7161328792572021,0.3700376451015472,0.3700376451015472,1.0,1.0,-3.3041815757751465,0.9042854309082032,2.399896144866944,0.1565868407487869,0.8868873119354248,0.8868873119354248,0.0,357.5213928222656,360.0,60883.73046875,0.0,4072.333984375,1.0,279.04107666015625,283.1899719238281,297.900390625,301.8118591308594,293.1499938964844,293.1499938964844,279.3500061035156,34181.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677589297294617,1.0,0.0,0.0,3.5079445838928223,3.507966995239258,8.21105118120613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.03125,0.0,1367.71435546875,1895.4371337890625,0.0,3101.78759765625,0.8718537092208862,1.0,0.0,3.0,1.0,0.0
17776020,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.637248158454895,0.2726241946220398,0.2559166252613067,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9752574563026428,1.0,0.949256718158722,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8967223167419434,0.7894294857978821,0.5564430952072144,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7224100232124329,0.3995924293994903,0.3889401257038116,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.476088136434555,0.1187449693679809,0.589870810508728,285.0219116210937,284.95001220703125,298.5747985839844,294.890625,297.4530639648437,297.0282287597656,285.018798828125,1.0,0.7159826159477234,0.3700470626354217,0.3700470626354217,1.0,1.0,-3.290816307067871,0.8999342322349548,2.3908820152282715,0.1552516967058181,0.969981849193573,0.969981849193573,0.0,360.2987060546875,363.0,60247.0625,0.0,4054.815185546875,1.0,279.3410949707031,283.2601928710937,297.8753356933594,301.7312316894531,293.1499938964844,293.1499938964844,279.04998779296875,31826.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623074889183044,1.0,0.0,0.0,3.6781511306762695,3.6781747341156006,9.027186820276256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7373046875,0.0,1533.247802734375,1895.4371337890625,0.0,3050.64794921875,0.908458948135376,1.0,0.0,3.0,1.0,0.0
17776080,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.637248158454895,0.2726241946220398,0.2559166252613067,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9752574563026428,1.0,0.949256718158722,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8967223167419434,0.7894294857978821,0.5564430952072144,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7224100232124329,0.3995924293994903,0.3889401257038116,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.476088136434555,0.1187449693679809,0.589870810508728,285.0219116210937,284.95001220703125,298.5747985839844,294.890625,297.4530639648437,297.0282287597656,285.018798828125,1.0,0.7159826159477234,0.3700470626354217,0.3700470626354217,1.0,1.0,-3.290816307067871,0.8999342322349548,2.3908820152282715,0.1552516967058181,0.969981849193573,0.969981849193573,0.0,360.2987060546875,363.0,60247.0625,0.0,4054.815185546875,1.0,279.3410949707031,283.2601928710937,297.8753356933594,301.7312316894531,293.1499938964844,293.1499938964844,279.04998779296875,31826.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623074889183044,1.0,0.0,0.0,3.6781511306762695,3.6781747341156006,9.027186820276256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.7373046875,0.0,1533.247802734375,1895.4371337890625,0.0,3050.64794921875,0.908458948135376,1.0,0.0,3.0,1.0,0.0
17776140,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6341531872749329,0.2698513865470886,0.2538394331932068,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9730905890464784,1.0,0.9494310021400452,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8940333127975464,0.7875815629959106,0.555622398853302,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7195072174072266,0.39683997631073,0.3867884576320648,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.4709490835666656,0.1161877512931823,0.5798893570899963,284.8852844238281,284.95001220703125,298.5022888183594,294.8564758300781,297.423583984375,297.01568603515625,284.88671875,1.0,0.7156433463096619,0.3700564503669739,0.3700564503669739,1.0,1.0,-3.2729594707489014,0.8941019177436829,2.378857612609864,0.1535447835922241,0.85176020860672,0.85176020860672,0.0,363.7780456542969,366.0,60559.265625,0.0,4030.224853515625,1.0,279.05743408203125,283.1170959472656,297.88409423828125,301.84765625,293.1499938964844,293.1499938964844,279.3500061035156,38970.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719639778137207,1.0,0.0,0.0,3.563440561294556,3.5634641647338867,8.472904937661951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8759765625,0.0,1460.6812744140625,1895.4371337890625,0.0,3141.23291015625,0.8883292078971863,1.0,0.0,3.0,1.0,0.0
17776200,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.6341531872749329,0.2698513865470886,0.2538394331932068,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9730905890464784,1.0,0.9494310021400452,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8940333127975464,0.7875815629959106,0.555622398853302,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7195072174072266,0.39683997631073,0.3867884576320648,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.4709490835666656,0.1161877512931823,0.5798893570899963,284.8852844238281,284.95001220703125,298.5022888183594,294.8564758300781,297.423583984375,297.01568603515625,284.88671875,1.0,0.7156433463096619,0.3700564503669739,0.3700564503669739,1.0,1.0,-3.2729594707489014,0.8941019177436829,2.378857612609864,0.1535447835922241,0.85176020860672,0.85176020860672,0.0,363.7780456542969,366.0,60559.265625,0.0,4030.224853515625,1.0,279.05743408203125,283.1170959472656,297.88409423828125,301.84765625,293.1499938964844,293.1499938964844,279.3500061035156,38970.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719639778137207,1.0,0.0,0.0,3.563440561294556,3.5634641647338867,8.472904937661951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.8759765625,0.0,1460.6812744140625,1895.4371337890625,0.0,3141.23291015625,0.8883292078971863,1.0,0.0,3.0,1.0,0.0
17776260,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6313927173614502,0.2678247690200805,0.25196573138237,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.971125066280365,1.0,0.9495896100997924,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8918390274047852,0.7872604131698608,0.5552530288696289,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7168166041374207,0.3947327733039856,0.3847627639770508,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.4650079011917114,0.1137558370828628,0.5693283677101135,284.9774475097656,284.95001220703125,298.43035888671875,294.82244873046875,297.40106201171875,297.0122375488281,284.976318359375,1.0,0.7151822447776794,0.3701230585575104,0.3701230585575104,1.0,1.0,-3.255312204360962,0.8885024189949036,2.366809844970703,0.1518512815237045,0.923130214214325,0.923130214214325,0.0,366.8618774414063,369.0,59487.44921875,0.0,4004.112548828125,1.0,279.3416748046875,283.2344970703125,297.8020324707031,301.6263122558594,293.1499938964844,293.1499938964844,279.04998779296875,34202.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642037510871887,1.0,0.0,0.0,3.652889728546143,3.6529133319854736,8.903615480448934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.5,0.0,1522.9224853515625,1895.4371337890625,0.0,3068.43603515625,0.9045566320419312,1.0,0.0,3.0,1.0,0.0
17776320,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.6313927173614502,0.2678247690200805,0.25196573138237,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.971125066280365,1.0,0.9495896100997924,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8918390274047852,0.7872604131698608,0.5552530288696289,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7168166041374207,0.3947327733039856,0.3847627639770508,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.4650079011917114,0.1137558370828628,0.5693283677101135,284.9774475097656,284.95001220703125,298.43035888671875,294.82244873046875,297.40106201171875,297.0122375488281,284.976318359375,1.0,0.7151822447776794,0.3701230585575104,0.3701230585575104,1.0,1.0,-3.255312204360962,0.8885024189949036,2.366809844970703,0.1518512815237045,0.923130214214325,0.923130214214325,0.0,366.8618774414063,369.0,59487.44921875,0.0,4004.112548828125,1.0,279.3416748046875,283.2344970703125,297.8020324707031,301.6263122558594,293.1499938964844,293.1499938964844,279.04998779296875,34202.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642037510871887,1.0,0.0,0.0,3.652889728546143,3.6529133319854736,8.903615480448934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.5,0.0,1522.9224853515625,1895.4371337890625,0.0,3068.43603515625,0.9045566320419312,1.0,0.0,3.0,1.0,0.0
17776380,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6284525990486145,0.2651983797550201,0.2499173283576965,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9690499901771544,1.0,0.9497568607330322,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8893029689788818,0.7855214476585388,0.5543966293334961,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7138983011245728,0.3920359313488006,0.3825486600399017,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.4581845998764038,0.1111238375306129,0.5586625933647156,284.89404296875,284.95001220703125,298.3591003417969,294.7886047363281,297.3739318847656,297.0023193359375,284.89459228515625,1.0,0.7146641612052917,0.3701896369457245,0.3701896369457245,1.0,1.0,-3.2365379333496094,0.8825247287750244,2.354013204574585,0.150160938501358,0.8308992385864258,0.8308992385864258,0.0,370.11962890625,372.0,59481.19921875,0.0,3976.37255859375,1.0,279.0585021972656,283.1413879394531,297.8017883300781,301.6963195800781,293.1499938964844,293.1499938964844,279.3500061035156,39752.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706019520759583,1.0,0.0,0.0,3.481317043304444,3.481340169906616,8.086869911494432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6455078125,0.0,1380.252197265625,1895.4371337890625,0.0,3128.457275390625,0.8711010813713074,1.0,0.0,3.0,1.0,0.0
17776440,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6284525990486145,0.2651983797550201,0.2499173283576965,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9690499901771544,1.0,0.9497568607330322,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8893029689788818,0.7855214476585388,0.5543966293334961,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7138983011245728,0.3920359313488006,0.3825486600399017,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.4581845998764038,0.1111238375306129,0.5586625933647156,284.89404296875,284.95001220703125,298.3591003417969,294.7886047363281,297.3739318847656,297.0023193359375,284.89459228515625,1.0,0.7146641612052917,0.3701896369457245,0.3701896369457245,1.0,1.0,-3.2365379333496094,0.8825247287750244,2.354013204574585,0.150160938501358,0.8308992385864258,0.8308992385864258,0.0,370.11962890625,372.0,59481.19921875,0.0,3976.37255859375,1.0,279.0585021972656,283.1413879394531,297.8017883300781,301.6963195800781,293.1499938964844,293.1499938964844,279.3500061035156,39752.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706019520759583,1.0,0.0,0.0,3.481317043304444,3.481340169906616,8.086869911494432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6455078125,0.0,1380.252197265625,1895.4371337890625,0.0,3128.457275390625,0.8711010813713074,1.0,0.0,3.0,1.0,0.0
17776500,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.627045750617981,0.2641932666301727,0.2489280104637146,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9680579304695128,1.0,0.9498369693756104,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8881436586380005,0.7853003144264221,0.5540597438812256,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.712466835975647,0.3909675180912018,0.381460428237915,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.4547488689422607,0.1098744496703147,0.5531520247459412,285.0008239746094,284.95001220703125,298.3237609863281,294.771728515625,297.3631286621094,297.0009155273437,285.0013122558594,1.0,0.7143723964691162,0.3702229559421539,0.3702229559421539,1.0,1.0,-3.227101325988769,0.879520833492279,2.3475804328918457,0.1492363512516021,0.901361048221588,0.901361048221588,0.0,371.6548461914063,372.0,58529.96875,0.0,3961.943115234375,1.0,279.2974548339844,283.2663269042969,297.73345947265625,301.457275390625,293.1499938964844,293.1499938964844,279.3500061035156,34742.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639627695083618,1.0,0.0,0.0,3.520393848419189,3.520416259765625,8.269433919849689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7734375,0.0,1384.6268310546875,1895.4371337890625,0.0,3066.17529296875,0.8772664666175842,1.0,0.0,3.0,1.0,0.0
17776560,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6259021162986755,0.2632672488689422,0.2481653690338134,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.967196524143219,1.0,0.9499064683914183,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8872855305671692,0.7851005792617798,0.554025411605835,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7112652659416199,0.3899812996387481,0.380600243806839,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.4516687989234924,0.1086978614330291,0.5480911731719971,284.9800720214844,284.95001220703125,298.2886047363281,294.75494384765625,297.3531494140625,297.0005798339844,284.97857666015625,1.0,0.7141484022140503,0.3703213632106781,0.3703213632106781,1.0,1.0,-3.2191057205200195,0.8771626353263855,2.3419432640075684,0.1486642509698867,0.9012812972068788,0.9012812972068788,0.0,372.9984436035156,375.0,58447.67578125,0.0,3949.98828125,1.0,279.3416748046875,283.2528381347656,297.7268371582031,301.4828796386719,293.1499938964844,293.1499938964844,279.04998779296875,34237.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614272475242615,1.0,0.0,0.0,3.5725514888763428,3.572574615478516,8.516287266502331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6669921875,0.0,1435.7900390625,1895.4371337890625,0.0,3042.39111328125,0.886375904083252,1.0,0.0,3.0,1.0,0.0
