time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776620,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6230360269546509,0.2606815099716186,0.246155560016632,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9651623368263244,1.0,0.9500705003738404,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.884788453578949,0.7831690311431885,0.5530418157577515,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7082644104957581,0.38729128241539,0.3783939480781555,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4451217353343963,0.106068454682827,0.5374178290367126,284.9027709960937,284.95001220703125,298.2188720703125,294.7215270996094,297.3275146484375,296.9918212890625,284.90289306640625,1.0,0.7136015892028809,0.3705181777477264,0.3705181777477264,1.0,1.0,-3.2002224922180176,0.87150639295578,2.3287160396575928,0.1473190039396286,0.8184331059455872,0.8184331059455872,0.0,376.1806335449219,378.0,58418.3359375,0.0,3921.92919921875,1.0,279.0592041015625,283.165771484375,297.7325134277344,301.5580139160156,293.1499938964844,293.1499938964844,279.3500061035156,39547.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674620985984802,1.0,0.0,0.0,3.39996600151062,3.399988412857056,7.713339869042102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.376953125,0.0,1297.10205078125,1895.4371337890625,0.0,3099.00244140625,0.8530531525611877,1.0,0.0,3.0,1.0,0.0
17776680,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6230360269546509,0.2606815099716186,0.246155560016632,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9651623368263244,1.0,0.9500705003738404,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.884788453578949,0.7831690311431885,0.5530418157577515,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7082644104957581,0.38729128241539,0.3783939480781555,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.4451217353343963,0.106068454682827,0.5374178290367126,284.9027709960937,284.95001220703125,298.2188720703125,294.7215270996094,297.3275146484375,296.9918212890625,284.90289306640625,1.0,0.7136015892028809,0.3705181777477264,0.3705181777477264,1.0,1.0,-3.2002224922180176,0.87150639295578,2.3287160396575928,0.1473190039396286,0.8184331059455872,0.8184331059455872,0.0,376.1806335449219,378.0,58418.3359375,0.0,3921.92919921875,1.0,279.0592041015625,283.165771484375,297.7325134277344,301.5580139160156,293.1499938964844,293.1499938964844,279.3500061035156,39547.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674620985984802,1.0,0.0,0.0,3.39996600151062,3.399988412857056,7.713339869042102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.376953125,0.0,1297.10205078125,1895.4371337890625,0.0,3099.00244140625,0.8530531525611877,1.0,0.0,3.0,1.0,0.0
17776740,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6204569935798645,0.2586981952190399,0.2443862706422805,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9633026719093324,1.0,0.950220823287964,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8827157616615295,0.7824082374572754,0.5524731874465942,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7055015563964844,0.3851548731327057,0.3763990700244903,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.4389041364192962,0.1036036238074302,0.5267446637153625,284.9793395996094,284.95001220703125,298.1499938964844,294.6884155273437,297.3072509765625,296.9900817871094,284.9784545898437,1.0,0.7130565047264099,0.3707149922847748,0.3707149922847748,1.0,1.0,-3.182356595993042,0.8661807179450989,2.316175699234009,0.1459658592939376,0.8843565583229065,0.8843565583229065,0.0,379.0659790039063,381.0,57435.70703125,0.0,3894.884521484375,1.0,279.34033203125,283.2687683105469,297.6604919433594,301.35205078125,293.1499938964844,293.1499938964844,279.6499938964844,34287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582826852798462,1.0,0.0,0.0,3.4944908618927,3.4945130348205566,8.148189749590529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8720703125,0.0,1354.675537109375,1895.4371337890625,0.0,3012.899658203125,0.8691005110740662,1.0,0.0,3.0,1.0,0.0
17776800,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6204569935798645,0.2586981952190399,0.2443862706422805,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9633026719093324,1.0,0.950220823287964,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8827157616615295,0.7824082374572754,0.5524731874465942,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.7055015563964844,0.3851548731327057,0.3763990700244903,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.4389041364192962,0.1036036238074302,0.5267446637153625,284.9793395996094,284.95001220703125,298.1499938964844,294.6884155273437,297.3072509765625,296.9900817871094,284.9784545898437,1.0,0.7130565047264099,0.3707149922847748,0.3707149922847748,1.0,1.0,-3.182356595993042,0.8661807179450989,2.316175699234009,0.1459658592939376,0.8843565583229065,0.8843565583229065,0.0,379.0659790039063,381.0,57435.70703125,0.0,3894.884521484375,1.0,279.34033203125,283.2687683105469,297.6604919433594,301.35205078125,293.1499938964844,293.1499938964844,279.6499938964844,34287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582826852798462,1.0,0.0,0.0,3.4944908618927,3.4945130348205566,8.148189749590529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8720703125,0.0,1354.675537109375,1895.4371337890625,0.0,3012.899658203125,0.8691005110740662,1.0,0.0,3.0,1.0,0.0
17776860,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6181079745292664,0.2568479776382446,0.2428513318300247,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.96154522895813,1.0,0.950362741947174,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8808549642562866,0.7816364765167236,0.5520710945129395,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7029899954795837,0.3831643164157867,0.3746525645256042,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.4333108365535736,0.101280078291893,0.5168600678443909,285.02557373046875,284.95001220703125,298.0812683105469,294.6547546386719,297.28814697265625,296.9897155761719,285.022216796875,1.0,0.7126448750495911,0.3709641098976135,0.3709641098976135,1.0,1.0,-3.166212797164917,0.8615552186965942,2.3046576976776123,0.144964337348938,0.970932126045227,0.970932126045227,0.0,381.8330383300781,384.0,56764.0859375,0.0,3871.4560546875,1.0,279.64111328125,283.3407592773437,297.6355895996094,301.2695007324219,293.1499938964844,293.1499938964844,279.3500061035156,31676.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851891279220581,1.0,0.0,0.0,3.671607494354248,3.671630859375,8.995095299724198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8330078125,0.0,1524.8035888671875,1895.4371337890625,0.0,2952.988037109375,0.9068785905838012,1.0,0.0,3.0,1.0,0.0
17776920,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.6181079745292664,0.2568479776382446,0.2428513318300247,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.96154522895813,1.0,0.950362741947174,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8808549642562866,0.7816364765167236,0.5520710945129395,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7029899954795837,0.3831643164157867,0.3746525645256042,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.4333108365535736,0.101280078291893,0.5168600678443909,285.02557373046875,284.95001220703125,298.0812683105469,294.6547546386719,297.28814697265625,296.9897155761719,285.022216796875,1.0,0.7126448750495911,0.3709641098976135,0.3709641098976135,1.0,1.0,-3.166212797164917,0.8615552186965942,2.3046576976776123,0.144964337348938,0.970932126045227,0.970932126045227,0.0,381.8330383300781,384.0,56764.0859375,0.0,3871.4560546875,1.0,279.64111328125,283.3407592773437,297.6355895996094,301.2695007324219,293.1499938964844,293.1499938964844,279.3500061035156,31676.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851891279220581,1.0,0.0,0.0,3.671607494354248,3.671630859375,8.995095299724198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8330078125,0.0,1524.8035888671875,1895.4371337890625,0.0,2952.988037109375,0.9068785905838012,1.0,0.0,3.0,1.0,0.0
17776980,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6148248314857483,0.2539384961128235,0.2406633496284485,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9587658643722534,0.9979576468467712,0.949202597141266,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.877897322177887,0.7786883115768433,0.5505204200744629,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6996259689331055,0.3801165223121643,0.372233897447586,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.4271636009216308,0.0985279977321624,0.5060157179832458,284.88134765625,284.95001220703125,298.01202392578125,294.619873046875,297.26080322265625,296.9783935546875,284.8829650878906,1.0,0.7119945883750916,0.3712132275104522,0.3712132275104522,1.0,1.0,-3.1443874835968018,0.8550390005111694,2.2893483638763428,0.1434693485498428,0.8475796580314636,0.8475796580314636,0.0,385.4490966796875,387.0,57044.2109375,0.0,3839.308837890625,1.0,279.3574523925781,283.19268798828125,297.649169921875,301.38885498046875,293.1499938964844,293.1499938964844,279.6499938964844,39200.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620862364768982,1.0,0.0,0.0,3.552603006362915,3.552626609802246,8.42144515900145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5830078125,0.0,1450.7930908203125,1895.4371337890625,0.0,3048.572998046875,0.8860527276992798,1.0,0.0,3.0,1.0,0.0
17777040,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6148248314857483,0.2539384961128235,0.2406633496284485,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9587658643722534,0.9979576468467712,0.949202597141266,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.877897322177887,0.7786883115768433,0.5505204200744629,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6996259689331055,0.3801165223121643,0.372233897447586,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.4271636009216308,0.0985279977321624,0.5060157179832458,284.88134765625,284.95001220703125,298.01202392578125,294.619873046875,297.26080322265625,296.9783935546875,284.8829650878906,1.0,0.7119945883750916,0.3712132275104522,0.3712132275104522,1.0,1.0,-3.1443874835968018,0.8550390005111694,2.2893483638763428,0.1434693485498428,0.8475796580314636,0.8475796580314636,0.0,385.4490966796875,387.0,57044.2109375,0.0,3839.308837890625,1.0,279.3574523925781,283.19268798828125,297.649169921875,301.38885498046875,293.1499938964844,293.1499938964844,279.6499938964844,39200.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620862364768982,1.0,0.0,0.0,3.552603006362915,3.552626609802246,8.42144515900145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.5830078125,0.0,1450.7930908203125,1895.4371337890625,0.0,3048.572998046875,0.8860527276992798,1.0,0.0,3.0,1.0,0.0
17777100,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.613117516040802,0.2527720630168915,0.2395159751176834,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9573636054992676,0.9975990653038024,0.948516607284546,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8764630556106567,0.7779129147529602,0.5497498512268066,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6979157328605652,0.3788414895534515,0.3709412515163421,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.4240031540393829,0.0971676707267761,0.5000778436660767,284.9941711425781,284.95001220703125,297.9772644042969,294.6019897460937,297.2494201660156,296.97589111328125,284.9954833984375,1.0,0.711553156375885,0.3713378012180328,0.3713378012180328,1.0,1.0,-3.1325576305389404,0.8514792919158936,2.281078338623047,0.1424856185913086,0.9188859462738036,0.9188859462738036,0.0,387.1612243652344,387.0,56037.4609375,0.0,3820.677490234375,1.0,279.59918212890625,283.32391357421875,297.572509765625,301.142822265625,293.1499938964844,293.1499938964844,279.6499938964844,34643.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559579253196716,1.0,0.0,0.0,3.5898122787475586,3.5898356437683105,8.598779004387325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.08203125,0.0,1457.247802734375,1895.4371337890625,0.0,2991.10205078125,0.8925465941429138,1.0,0.0,3.0,1.0,0.0
17777160,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6117681264877319,0.2517453730106354,0.2386383116245269,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9564104080200196,0.9974030256271362,0.9484217166900636,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.875464677810669,0.7772912979125977,0.5493842363357544,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.696560263633728,0.3777014017105102,0.369914174079895,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.4212274253368377,0.0958965346217155,0.4945628643035888,284.9774475097656,284.95001220703125,297.9424133300781,294.5838623046875,297.2392883300781,296.97509765625,284.9756774902344,1.0,0.7111988663673401,0.371516466140747,0.371516466140747,1.0,1.0,-3.12308120727539,0.8488345146179199,2.2742466926574707,0.141930267214775,0.9203239679336548,0.9203239679336548,0.0,388.5208129882813,390.0,55933.59765625,0.0,3805.743408203125,1.0,279.6423034667969,283.3129272460937,297.5599365234375,301.159912109375,293.1499938964844,293.1499938964844,279.3500061035156,34107.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535851240158081,1.0,0.0,0.0,3.643355369567871,3.643379211425781,8.857198849909764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.677734375,0.0,1511.65234375,1895.4371337890625,0.0,2968.8603515625,0.9021570682525636,1.0,0.0,3.0,1.0,0.0
17777220,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.608404815196991,0.2489860504865646,0.236479640007019,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9536851644515992,0.9953860640525818,0.9470466375350952,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8726986050605774,0.7744578719139099,0.5478050112724304,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6932983994483948,0.3747184872627258,0.3674423694610595,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4155003130435943,0.0931072533130645,0.4831923246383667,284.89111328125,284.95001220703125,297.8725891113281,294.54693603515625,297.2139892578125,296.9666748046875,284.8918762207031,1.0,0.7103398442268372,0.3718738555908203,0.3718738555908203,1.0,1.0,-3.1002988815307617,0.842275083065033,2.258023738861084,0.1405373066663742,0.8245435953140259,0.8245435953140259,0.0,391.8390502929688,393.0,55867.40625,0.0,3770.305908203125,1.0,279.358642578125,283.2203063964844,297.5604553222656,301.2261962890625,293.1499938964844,293.1499938964844,279.6499938964844,40098.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602522611618042,1.0,0.0,0.0,3.456879138946533,3.456902027130127,7.9737327496332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.75732421875,0.0,1357.781982421875,1895.4371337890625,0.0,3031.37060546875,0.8660591840744019,1.0,0.0,3.0,1.0,0.0
17777280,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.608404815196991,0.2489860504865646,0.236479640007019,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9536851644515992,0.9953860640525818,0.9470466375350952,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8726986050605774,0.7744578719139099,0.5478050112724304,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6932983994483948,0.3747184872627258,0.3674423694610595,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.4155003130435943,0.0931072533130645,0.4831923246383667,284.89111328125,284.95001220703125,297.8725891113281,294.54693603515625,297.2139892578125,296.9666748046875,284.8918762207031,1.0,0.7103398442268372,0.3718738555908203,0.3718738555908203,1.0,1.0,-3.1002988815307617,0.842275083065033,2.258023738861084,0.1405373066663742,0.8245435953140259,0.8245435953140259,0.0,391.8390502929688,393.0,55867.40625,0.0,3770.305908203125,1.0,279.358642578125,283.2203063964844,297.5604553222656,301.2261962890625,293.1499938964844,293.1499938964844,279.6499938964844,40098.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602522611618042,1.0,0.0,0.0,3.456879138946533,3.456902027130127,7.9737327496332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.75732421875,0.0,1357.781982421875,1895.4371337890625,0.0,3031.37060546875,0.8660591840744019,1.0,0.0,3.0,1.0,0.0
17777340,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6054623126983643,0.2469048202037811,0.2345964610576629,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9515566229820251,0.9948675632476808,0.9464271068572998,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8704906702041626,0.7729653716087341,0.5466874241828918,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6904497742652893,0.3723667860031128,0.3652173280715942,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.4101792573928833,0.0905208736658096,0.4719013571739197,284.979248046875,284.95001220703125,297.8026733398437,294.5092468261719,297.1937561035156,296.96514892578125,284.978271484375,1.0,0.709507405757904,0.3722312152385711,0.3722312152385711,1.0,1.0,-3.079690933227539,0.8364279270172119,2.243263006210327,0.1392039954662323,0.8950386047363281,0.8950386047363281,0.0,394.62890625,396.0,54792.09765625,0.0,3737.40771484375,1.0,279.64080810546875,283.3338317871094,297.4783020019531,301.004638671875,293.1499938964844,293.1499938964844,279.95001220703125,34365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502606749534607,1.0,0.0,0.0,3.5461578369140625,3.546180725097656,8.390917400902254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.65283203125,0.0,1408.796875,1895.4371337890625,0.0,2937.712158203125,0.8807618618011475,1.0,0.0,3.0,1.0,0.0
17777400,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6054623126983643,0.2469048202037811,0.2345964610576629,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9515566229820251,0.9948675632476808,0.9464271068572998,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8704906702041626,0.7729653716087341,0.5466874241828918,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6904497742652893,0.3723667860031128,0.3652173280715942,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.4101792573928833,0.0905208736658096,0.4719013571739197,284.979248046875,284.95001220703125,297.8026733398437,294.5092468261719,297.1937561035156,296.96514892578125,284.978271484375,1.0,0.709507405757904,0.3722312152385711,0.3722312152385711,1.0,1.0,-3.079690933227539,0.8364279270172119,2.243263006210327,0.1392039954662323,0.8950386047363281,0.8950386047363281,0.0,394.62890625,396.0,54792.09765625,0.0,3737.40771484375,1.0,279.64080810546875,283.3338317871094,297.4783020019531,301.004638671875,293.1499938964844,293.1499938964844,279.95001220703125,34365.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502606749534607,1.0,0.0,0.0,3.5461578369140625,3.546180725097656,8.390917400902254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.65283203125,0.0,1408.796875,1895.4371337890625,0.0,2937.712158203125,0.8807618618011475,1.0,0.0,3.0,1.0,0.0
17777460,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.602860689163208,0.2450062483549118,0.2330057471990585,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.949722170829773,0.9944672584533693,0.9462032318115234,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8685688972473145,0.7715470194816589,0.5458275675773621,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6879274845123291,0.3702126145362854,0.3633033037185669,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.4053857028484344,0.0881153643131256,0.4615945219993591,285.0354309082031,284.95001220703125,297.7328186035156,294.4709777832031,297.17510986328125,296.9656066894531,285.0320739746094,1.0,0.7088860869407654,0.3726879060268402,0.3726879060268402,1.0,1.0,-3.0617825984954834,0.831723690032959,2.2300589084625244,0.1384714394807815,0.9916305541992188,0.9916305541992188,0.0,397.2598571777344,399.0,54025.04296875,0.0,3710.09814453125,1.0,279.94140625,283.4147644042969,297.44781494140625,300.9103698730469,293.1499938964844,293.1499938964844,279.6499938964844,31625.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429328799247742,1.0,0.0,0.0,3.722172260284424,3.722196102142334,9.244559464605118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.55078125,0.0,1581.5816650390625,1895.4371337890625,0.0,2869.129150390625,0.91830313205719,1.0,0.0,3.0,1.0,0.0
17777520,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.602860689163208,0.2450062483549118,0.2330057471990585,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.949722170829773,0.9944672584533693,0.9462032318115234,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8685688972473145,0.7715470194816589,0.5458275675773621,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6879274845123291,0.3702126145362854,0.3633033037185669,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.4053857028484344,0.0881153643131256,0.4615945219993591,285.0354309082031,284.95001220703125,297.7328186035156,294.4709777832031,297.17510986328125,296.9656066894531,285.0320739746094,1.0,0.7088860869407654,0.3726879060268402,0.3726879060268402,1.0,1.0,-3.0617825984954834,0.831723690032959,2.2300589084625244,0.1384714394807815,0.9916305541992188,0.9916305541992188,0.0,397.2598571777344,399.0,54025.04296875,0.0,3710.09814453125,1.0,279.94140625,283.4147644042969,297.44781494140625,300.9103698730469,293.1499938964844,293.1499938964844,279.6499938964844,31625.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429328799247742,1.0,0.0,0.0,3.722172260284424,3.722196102142334,9.244559464605118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.55078125,0.0,1581.5816650390625,1895.4371337890625,0.0,2869.129150390625,0.91830313205719,1.0,0.0,3.0,1.0,0.0
17777580,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.599245011806488,0.2420256584882736,0.2307759672403335,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9466782808303832,0.9916762709617616,0.9443373680114746,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8655405640602112,0.7677473425865173,0.543762743473053,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6845571398735046,0.3669692277908325,0.3607267439365387,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.3999027907848358,0.0853073224425315,0.450497955083847,284.8724670410156,284.95001220703125,297.6631774902344,294.4322509765625,297.1496887207031,296.95684814453125,284.87451171875,1.0,0.7080522775650024,0.3731446266174316,0.3731446266174316,1.0,1.0,-3.0379505157470703,0.8250274062156677,2.212923049926758,0.1372087448835373,0.8570025563240051,0.8570025563240051,0.0,400.8232116699219,402.0,54378.45703125,0.0,3674.339599609375,1.0,279.6569519042969,283.249755859375,297.4636535644531,301.0347595214844,293.1499938964844,293.1499938964844,279.95001220703125,39304.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536540865898132,1.0,0.0,0.0,3.614208221435547,3.614232301712036,8.716048114365549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.86376953125,0.0,1518.1939697265625,1895.4371337890625,0.0,2969.5068359375,0.8994741439819336,1.0,0.0,3.0,1.0,0.0
17777640,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.599245011806488,0.2420256584882736,0.2307759672403335,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9466782808303832,0.9916762709617616,0.9443373680114746,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8655405640602112,0.7677473425865173,0.543762743473053,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.6845571398735046,0.3669692277908325,0.3607267439365387,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.3999027907848358,0.0853073224425315,0.450497955083847,284.8724670410156,284.95001220703125,297.6631774902344,294.4322509765625,297.1496887207031,296.95684814453125,284.87451171875,1.0,0.7080522775650024,0.3731446266174316,0.3731446266174316,1.0,1.0,-3.0379505157470703,0.8250274062156677,2.212923049926758,0.1372087448835373,0.8570025563240051,0.8570025563240051,0.0,400.8232116699219,402.0,54378.45703125,0.0,3674.339599609375,1.0,279.6569519042969,283.249755859375,297.4636535644531,301.0347595214844,293.1499938964844,293.1499938964844,279.95001220703125,39304.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536540865898132,1.0,0.0,0.0,3.614208221435547,3.614232301712036,8.716048114365549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.86376953125,0.0,1518.1939697265625,1895.4371337890625,0.0,2969.5068359375,0.8994741439819336,1.0,0.0,3.0,1.0,0.0
17777700,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.5973423719406128,0.2407965213060379,0.229571983218193,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9451557397842408,0.9910529851913452,0.9433783888816832,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8640031814575195,0.7664692997932434,0.542638897895813,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6828033924102783,0.3655619621276855,0.3593121767044067,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.3968077301979065,0.0839008092880249,0.4443860352039337,284.9933776855469,284.95001220703125,297.62847900390625,294.4127502441406,297.13848876953125,296.9544982910156,284.9954833984375,1.0,0.7075179219245911,0.3733729720115661,0.3733729720115661,1.0,1.0,-3.0249454975128174,0.8213141560554504,2.203631401062012,0.1363187134265899,0.9319510459899902,0.9319510459899902,0.0,402.5404357910156,402.0,53328.25,0.0,3653.796875,1.0,279.9005432128906,283.38946533203125,297.38201904296875,300.7838439941406,293.1499938964844,293.1499938964844,279.95001220703125,34793.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472400307655334,1.0,0.0,0.0,3.6458218097686768,3.645845651626587,8.869194516591961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3662109375,0.0,1519.509765625,1895.4371337890625,0.0,2909.42724609375,0.9052117466926576,1.0,0.0,3.0,1.0,0.0
17777760,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.595857560634613,0.2397294789552688,0.2286492586135864,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9441192150115968,0.9906474351882936,0.9430692791938782,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8629001379013062,0.7654067277908325,0.5419521927833557,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6814031600952148,0.3643042147159576,0.3581689596176147,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.3938391804695129,0.0825866982340812,0.4386702477931976,284.9803771972656,284.95001220703125,297.5939025878906,294.39324951171875,297.1285400390625,296.9537658691406,284.9784545898437,1.0,0.7070722579956055,0.3736432492733001,0.3736432492733001,1.0,1.0,-3.0143911838531494,0.8185179829597473,2.195873260498047,0.1358316242694854,0.9364854097366332,0.9364854097366332,0.0,403.8960876464844,405.0,53207.359375,0.0,3637.0,1.0,279.9427490234375,283.38067626953125,297.3670349121094,300.796630859375,293.1499938964844,293.1499938964844,279.6499938964844,34086.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445702195167542,1.0,0.0,0.0,3.7006444931030273,3.7006685733795166,9.137933716374392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.412109375,0.0,1575.72900390625,1895.4371337890625,0.0,2884.443359375,0.9150491952896118,1.0,0.0,3.0,1.0,0.0
17777820,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5922461748123169,0.2368693053722381,0.2264156937599182,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9412177205085754,0.9880877733230592,0.9412420988082886,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8599605560302734,0.7615292072296143,0.5397052764892578,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6780809760093689,0.3610483705997467,0.3554608821868896,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.3868346512317657,0.07972402125597,0.4269781708717346,284.8822021484375,284.95001220703125,297.5251159667969,294.3541259765625,297.1053771972656,296.94775390625,284.8843078613281,1.0,0.7060403227806091,0.3741838037967682,0.3741838037967682,1.0,1.0,-2.9895055294036865,0.811648964881897,2.1778564453125,0.1345672458410263,0.8299076557159424,0.8299076557159424,0.0,407.1987915039063,408.0,53158.8125,0.0,3598.186767578125,1.0,279.6576538085937,283.2798767089844,297.3689880371094,300.8641052246094,293.1499938964844,293.1499938964844,279.95001220703125,40668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516075015068054,1.0,0.0,0.0,3.5048110485076904,3.5048344135284424,8.196387852876796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.4990234375,0.0,1411.1002197265625,1895.4371337890625,0.0,2950.3291015625,0.8771005272865295,1.0,0.0,3.0,1.0,0.0
17777880,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.5922461748123169,0.2368693053722381,0.2264156937599182,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9412177205085754,0.9880877733230592,0.9412420988082886,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8599605560302734,0.7615292072296143,0.5397052764892578,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6780809760093689,0.3610483705997467,0.3554608821868896,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.3868346512317657,0.07972402125597,0.4269781708717346,284.8822021484375,284.95001220703125,297.5251159667969,294.3541259765625,297.1053771972656,296.94775390625,284.8843078613281,1.0,0.7060403227806091,0.3741838037967682,0.3741838037967682,1.0,1.0,-2.9895055294036865,0.811648964881897,2.1778564453125,0.1345672458410263,0.8299076557159424,0.8299076557159424,0.0,407.1987915039063,408.0,53158.8125,0.0,3598.186767578125,1.0,279.6576538085937,283.2798767089844,297.3689880371094,300.8641052246094,293.1499938964844,293.1499938964844,279.95001220703125,40668.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516075015068054,1.0,0.0,0.0,3.5048110485076904,3.5048344135284424,8.196387852876796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.4990234375,0.0,1411.1002197265625,1895.4371337890625,0.0,2950.3291015625,0.8771005272865295,1.0,0.0,3.0,1.0,0.0
17777940,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.5890530347824097,0.2347026318311691,0.2244399338960647,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9389104843139648,0.9871380925178528,0.9401684999465942,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8575164079666138,0.7590782642364502,0.537880539894104,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6751362085342407,0.3584368526935577,0.3529752492904663,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.3795327544212341,0.0770505517721176,0.4152952432632446,284.9814147949219,284.95001220703125,297.4569702148437,294.3150634765625,297.0859069824219,296.9464416503906,284.9802551269531,1.0,0.7050245404243469,0.3747243583202362,0.3747243583202362,1.0,1.0,-2.9666082859039307,0.8054288029670715,2.161179542541504,0.1333310455083847,0.90666925907135,0.90666925907135,0.0,409.9979248046875,410.0,52048.90234375,0.0,3561.59326171875,1.0,279.9411926269531,283.40216064453125,297.280517578125,300.63507080078125,293.1499938964844,293.1499938964844,279.6499938964844,34356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407023549079895,1.0,0.0,0.0,3.594732522964477,3.5947556495666504,8.622365612609428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7919921875,0.0,1460.4349365234375,1895.4371337890625,0.0,2848.27783203125,0.8916432857513428,1.0,0.0,3.0,1.0,0.0
17778000,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.5890530347824097,0.2347026318311691,0.2244399338960647,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9389104843139648,0.9871380925178528,0.9401684999465942,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8575164079666138,0.7590782642364502,0.537880539894104,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6751362085342407,0.3584368526935577,0.3529752492904663,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.3795327544212341,0.0770505517721176,0.4152952432632446,284.9814147949219,284.95001220703125,297.4569702148437,294.3150634765625,297.0859069824219,296.9464416503906,284.9802551269531,1.0,0.7050245404243469,0.3747243583202362,0.3747243583202362,1.0,1.0,-2.9666082859039307,0.8054288029670715,2.161179542541504,0.1333310455083847,0.90666925907135,0.90666925907135,0.0,409.9979248046875,410.0,52048.90234375,0.0,3561.59326171875,1.0,279.9411926269531,283.40216064453125,297.280517578125,300.63507080078125,293.1499938964844,293.1499938964844,279.6499938964844,34356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407023549079895,1.0,0.0,0.0,3.594732522964477,3.5947556495666504,8.622365612609428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.7919921875,0.0,1460.4349365234375,1895.4371337890625,0.0,2848.27783203125,0.8916432857513428,1.0,0.0,3.0,1.0,0.0
17778060,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5856050252914429,0.2319181710481643,0.2222438007593155,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.936288058757782,0.9845461845397948,0.938265323638916,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8547813296318054,0.7549547553062439,0.5354449152946472,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6720537543296814,0.3552060425281524,0.3502552509307861,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.3721011877059936,0.0742411985993385,0.4037008285522461,284.8945007324219,284.95001220703125,297.3896179199219,294.2762145996094,297.0658569335937,296.9441223144531,284.8954467773437,1.0,0.7037100791931152,0.3753761947154999,0.3753761947154999,1.0,1.0,-2.9415531158447266,0.7987334728240967,2.14281964302063,0.1322618275880813,0.8136290907859802,0.8136290907859802,0.0,412.7424011230469,410.0,51926.37109375,0.0,3520.30029296875,1.0,279.65875244140625,283.3103332519531,297.2870483398437,300.70391845703125,293.1499938964844,293.1499938964844,279.95001220703125,40414.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469895720481873,1.0,0.0,0.0,3.397818088531494,3.3978404998779297,7.703596907049359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.5244140625,0.0,1301.0350341796875,1895.4371337890625,0.0,2907.0830078125,0.8533759713172913,1.0,0.0,3.0,1.0,0.0
17778120,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.5856050252914429,0.2319181710481643,0.2222438007593155,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.936288058757782,0.9845461845397948,0.938265323638916,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8547813296318054,0.7549547553062439,0.5354449152946472,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6720537543296814,0.3552060425281524,0.3502552509307861,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.3721011877059936,0.0742411985993385,0.4037008285522461,284.8945007324219,284.95001220703125,297.3896179199219,294.2762145996094,297.0658569335937,296.9441223144531,284.8954467773437,1.0,0.7037100791931152,0.3753761947154999,0.3753761947154999,1.0,1.0,-2.9415531158447266,0.7987334728240967,2.14281964302063,0.1322618275880813,0.8136290907859802,0.8136290907859802,0.0,412.7424011230469,410.0,51926.37109375,0.0,3520.30029296875,1.0,279.65875244140625,283.3103332519531,297.2870483398437,300.70391845703125,293.1499938964844,293.1499938964844,279.95001220703125,40414.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469895720481873,1.0,0.0,0.0,3.397818088531494,3.3978404998779297,7.703596907049359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.5244140625,0.0,1301.0350341796875,1895.4371337890625,0.0,2907.0830078125,0.8533759713172913,1.0,0.0,3.0,1.0,0.0
17778180,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5828436613082886,0.229733407497406,0.2202183455228805,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9347578883171082,0.98337721824646,0.936980128288269,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8528839945793152,0.7520962953567505,0.5333192944526672,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6696397662162781,0.3525348305702209,0.3476771712303161,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.3648998737335205,0.0715874508023262,0.3918621242046356,284.9801330566406,284.95001220703125,297.3231811523437,294.2377624511719,297.04742431640625,296.9436340332031,284.9789428710937,1.0,0.7017511129379272,0.3760280311107635,0.3760280311107635,1.0,1.0,-2.91768479347229,0.79242342710495,2.125261306762696,0.1311592012643814,0.8837428689002991,0.8837428689002991,0.0,413.8612060546875,410.0,50864.32421875,0.0,3473.906982421875,1.0,279.9403076171875,283.420166015625,297.2013854980469,300.4814147949219,293.1499938964844,293.1499938964844,280.25,34284.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357993364334106,1.0,0.0,0.0,3.4936256408691406,3.493647813796997,8.144155003719789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.78662109375,0.0,1353.76708984375,1895.4371337890625,0.0,2802.494873046875,0.8689162731170654,1.0,0.0,3.0,1.0,0.0
17778240,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.5828436613082886,0.229733407497406,0.2202183455228805,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9347578883171082,0.98337721824646,0.936980128288269,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8528839945793152,0.7520962953567505,0.5333192944526672,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6696397662162781,0.3525348305702209,0.3476771712303161,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.3648998737335205,0.0715874508023262,0.3918621242046356,284.9801330566406,284.95001220703125,297.3231811523437,294.2377624511719,297.04742431640625,296.9436340332031,284.9789428710937,1.0,0.7017511129379272,0.3760280311107635,0.3760280311107635,1.0,1.0,-2.91768479347229,0.79242342710495,2.125261306762696,0.1311592012643814,0.8837428689002991,0.8837428689002991,0.0,413.8612060546875,410.0,50864.32421875,0.0,3473.906982421875,1.0,279.9403076171875,283.420166015625,297.2013854980469,300.4814147949219,293.1499938964844,293.1499938964844,280.25,34284.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357993364334106,1.0,0.0,0.0,3.4936256408691406,3.493647813796997,8.144155003719789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.78662109375,0.0,1353.76708984375,1895.4371337890625,0.0,2802.494873046875,0.8689162731170654,1.0,0.0,3.0,1.0,0.0
17778300,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.5816529393196106,0.2287260740995407,0.2192894965410232,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9342073798179626,0.9828906655311584,0.936436891555786,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8521236777305603,0.7507827281951904,0.5323538184165955,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.6686080098152161,0.3512870371341705,0.3464749753475189,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.3615071773529053,0.0703261047601699,0.3862169086933136,285.0679931640625,284.95001220703125,297.29034423828125,294.2187194824219,297.038818359375,296.9440612792969,285.0692443847656,1.0,0.7007155418395996,0.3763539493083954,0.3763539493083954,1.0,1.0,-2.9065232276916504,0.7895163893699646,2.117006778717041,0.1307027786970138,0.9660283923149108,0.9660283923149108,0.0,414.10687255859375,410.0,50019.28515625,0.0,3451.0009765625,1.0,280.1955261230469,283.5293884277344,297.1610107421875,300.3220520019531,293.1499938964844,293.1499938964844,280.25,31518.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288910388946533,1.0,0.0,0.0,3.579631805419922,3.5796542167663574,8.550076699975762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.7763671875,0.0,1423.3946533203125,1895.4371337890625,0.0,2738.124755859375,0.8875197768211365,1.0,0.0,3.0,1.0,0.0
17778360,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.580605149269104,0.2277257293462753,0.2184410989284515,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9338213801383972,0.9823408126831056,0.9360616207122804,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.851502537727356,0.7494286894798279,0.5315086841583252,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6676998138427734,0.3500492572784424,0.3453593552112579,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.3582555949687958,0.0690978989005088,0.3807658553123474,285.03692626953125,284.95001220703125,297.2578125,294.1998291015625,297.0305480957031,296.9448547363281,285.0327453613281,1.0,0.6996845006942749,0.3767288029193878,0.3767288029193878,1.0,1.0,-2.8961434364318848,0.7869857549667358,2.1091578006744385,0.1304565668106079,0.9806923866271972,0.9806923866271972,0.0,414.1873474121094,410.0,50073.48046875,0.0,3429.070068359375,1.0,280.2417297363281,283.5,297.1702880859375,300.38494873046875,293.1499938964844,293.1499938964844,279.95001220703125,31334.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271892666816711,1.0,0.0,0.0,3.678904056549072,3.678927421569824,9.030882779370586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4931640625,0.0,1530.37890625,1895.4371337890625,0.0,2722.296142578125,0.9082173705101012,1.0,0.0,3.0,1.0,0.0
17778420,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5774815082550049,0.2247134447097778,0.2160703241825103,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.931907832622528,0.9789679646492004,0.9335516691207886,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8492512702941895,0.744391918182373,0.5285331606864929,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6651127338409424,0.3465448319911957,0.3424176871776581,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.3508995771408081,0.0662667676806449,0.3689958155155182,284.87030029296875,284.95001220703125,297.19366455078125,294.1626281738281,297.01141357421875,296.942626953125,284.87261962890625,1.0,0.6972721219062805,0.3774784803390503,0.3774784803390503,1.0,1.0,-2.8690285682678223,0.7797569036483765,2.089271783828736,0.1293361485004425,0.8430038094520569,0.8430038094520569,0.0,415.0353393554688,398.0,50293.2890625,0.0,3375.385986328125,1.0,279.9573669433594,283.3344116210937,297.1937866210937,300.5091552734375,293.1499938964844,293.1499938964844,280.25,39706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381558060646057,1.0,0.0,0.0,3.5558133125305176,3.555837154388428,8.436672374045884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.4443359375,0.0,1457.904052734375,1895.4371337890625,0.0,2824.489990234375,0.8868421316146851,1.0,0.0,3.0,1.0,0.0
