time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778480,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.5774815082550049,0.2247134447097778,0.2160703241825103,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.931907832622528,0.9789679646492004,0.9335516691207886,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8492512702941895,0.744391918182373,0.5285331606864929,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6651127338409424,0.3465448319911957,0.3424176871776581,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.3508995771408081,0.0662667676806449,0.3689958155155182,284.87030029296875,284.95001220703125,297.19366455078125,294.1626281738281,297.01141357421875,296.942626953125,284.87261962890625,1.0,0.6972721219062805,0.3774784803390503,0.3774784803390503,1.0,1.0,-2.8690285682678223,0.7797569036483765,2.089271783828736,0.1293361485004425,0.8430038094520569,0.8430038094520569,0.0,415.0353393554688,398.0,50293.2890625,0.0,3375.385986328125,1.0,279.9573669433594,283.3344116210937,297.1937866210937,300.5091552734375,293.1499938964844,293.1499938964844,280.25,39706.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381558060646057,1.0,0.0,0.0,3.5558133125305176,3.555837154388428,8.436672374045884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.4443359375,0.0,1457.904052734375,1895.4371337890625,0.0,2824.489990234375,0.8868421316146851,1.0,0.0,3.0,1.0,0.0
17778540,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5762314796447754,0.2223822325468063,0.21359783411026,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9333032965660096,0.9773881435394288,0.9314437508583068,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8494376540184021,0.740938127040863,0.5256707668304443,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6644173264503479,0.3436512649059295,0.339305967092514,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.3442502319812774,0.0635171085596084,0.3554654121398926,284.9766540527344,284.95001220703125,297.1308898925781,294.12628173828125,296.9933776855469,296.9413757324219,284.9750671386719,1.0,0.6913801431655884,0.3782281875610351,0.3782281875610351,1.0,1.0,-2.840076208114624,0.7718737125396729,2.068202495574951,0.1277855038642883,0.9197598099708556,0.9197598099708556,0.0,409.54925537109375,386.0,49083.67578125,0.0,3287.84619140625,1.0,280.2415771484375,283.46343994140625,297.0946960449219,300.267578125,293.1499938964844,293.1499938964844,279.95001220703125,34200.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277411460876465,1.0,0.0,0.0,3.642077445983887,3.6421010494232178,8.850985864228278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5390625,0.0,1510.939697265625,1895.4371337890625,0.0,2727.427978515625,0.9020847678184508,1.0,0.0,3.0,1.0,0.0
17778600,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5762314796447754,0.2223822325468063,0.21359783411026,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9333032965660096,0.9773881435394288,0.9314437508583068,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8494376540184021,0.740938127040863,0.5256707668304443,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6644173264503479,0.3436512649059295,0.339305967092514,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.3442502319812774,0.0635171085596084,0.3554654121398926,284.9766540527344,284.95001220703125,297.1308898925781,294.12628173828125,296.9933776855469,296.9413757324219,284.9750671386719,1.0,0.6913801431655884,0.3782281875610351,0.3782281875610351,1.0,1.0,-2.840076208114624,0.7718737125396729,2.068202495574951,0.1277855038642883,0.9197598099708556,0.9197598099708556,0.0,409.54925537109375,386.0,49083.67578125,0.0,3287.84619140625,1.0,280.2415771484375,283.46343994140625,297.0946960449219,300.267578125,293.1499938964844,293.1499938964844,279.95001220703125,34200.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277411460876465,1.0,0.0,0.0,3.642077445983887,3.6421010494232178,8.850985864228278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5390625,0.0,1510.939697265625,1895.4371337890625,0.0,2727.427978515625,0.9020847678184508,1.0,0.0,3.0,1.0,0.0
17778660,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5757590532302856,0.2196060568094253,0.2109678834676742,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.935981273651123,0.9743911623954772,0.9286987781524658,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8505868315696716,0.7361990213394165,0.5224458575248718,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6645448207855225,0.3402842879295349,0.3359978795051574,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.3381829857826233,0.0607104375958442,0.3417365252971649,284.8814392089844,284.95001220703125,297.0696105957031,294.0909729003906,296.9754943847656,296.93975830078125,284.88311767578125,1.0,0.6839711666107178,0.3791029155254364,0.3791029155254364,1.0,1.0,-2.809270143508911,0.7636148929595947,2.0456552505493164,0.1264011859893798,0.81332927942276,0.81332927942276,0.0,401.0881042480469,374.0,48876.75390625,0.0,3183.620361328125,1.0,279.9587097167969,283.3681335449219,297.1015014648437,300.3290405273437,293.1499938964844,293.1499938964844,280.25,41069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834123969078064,1.0,0.0,0.0,3.424368143081665,3.424391031265259,7.824456815797021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6689453125,0.0,1331.915283203125,1895.4371337890625,0.0,2786.868408203125,0.8598631620407104,1.0,0.0,3.0,1.0,0.0
17778720,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.5757590532302856,0.2196060568094253,0.2109678834676742,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.935981273651123,0.9743911623954772,0.9286987781524658,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8505868315696716,0.7361990213394165,0.5224458575248718,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6645448207855225,0.3402842879295349,0.3359978795051574,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.3381829857826233,0.0607104375958442,0.3417365252971649,284.8814392089844,284.95001220703125,297.0696105957031,294.0909729003906,296.9754943847656,296.93975830078125,284.88311767578125,1.0,0.6839711666107178,0.3791029155254364,0.3791029155254364,1.0,1.0,-2.809270143508911,0.7636148929595947,2.0456552505493164,0.1264011859893798,0.81332927942276,0.81332927942276,0.0,401.0881042480469,374.0,48876.75390625,0.0,3183.620361328125,1.0,279.9587097167969,283.3681335449219,297.1015014648437,300.3290405273437,293.1499938964844,293.1499938964844,280.25,41069.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834123969078064,1.0,0.0,0.0,3.424368143081665,3.424391031265259,7.824456815797021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6689453125,0.0,1331.915283203125,1895.4371337890625,0.0,2786.868408203125,0.8598631620407104,1.0,0.0,3.0,1.0,0.0
17778780,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5750480890274048,0.2182929515838623,0.2095466256141662,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9368180632591248,0.973536729812622,0.9274207949638368,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8506850600242615,0.734176754951477,0.5207065343856812,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6641281247138977,0.3385892510414123,0.334153950214386,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.3259525299072265,0.050000000745058,0.3205592334270477,284.99420166015625,284.95001220703125,297.0336608886719,294.07037353515625,296.9656982421875,296.9397888183594,284.9902648925781,1.0,0.6784406900405884,0.3796268701553345,0.3796268701553345,1.0,1.0,-2.7763993740081787,0.7536320090293884,2.022767305374145,0.1252083778381347,0.8868473172187805,0.8868473172187805,0.0,397.37603759765625,374.0,47754.0859375,0.0,3099.44482421875,1.0,280.2113342285156,283.49560546875,297.015869140625,300.0836486816406,293.1499938964844,293.1499938964844,280.25,34542.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242759704589844,1.0,0.0,0.0,3.4781014919281006,3.478123664855957,8.071937713793886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.783203125,0.0,1339.8067626953125,1895.4371337890625,0.0,2695.227783203125,0.8671035170555115,1.0,0.0,3.0,1.0,0.0
17778840,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5743528008460999,0.2173633724451065,0.2087372243404388,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9369242191314696,0.9728184938430786,0.9268832802772522,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8504347801208496,0.732708215713501,0.5197774767875671,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.663579523563385,0.3374082148075104,0.3330659568309784,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.3081203699111938,0.050000000745058,0.2926535904407501,284.947998046875,284.95001220703125,297.00994873046875,294.0568542480469,296.962646484375,296.9444274902344,284.9454040527344,1.0,0.6737484931945801,0.3799776136875152,0.3799776136875152,1.0,1.0,-2.73868465423584,0.7417015433311462,1.9969830513000488,0.1202597990632057,0.8612316846847534,0.8612316846847534,0.0,395.3341674804688,362.0,47145.9765625,0.0,3015.321044921875,1.0,280.2406921386719,283.4686889648437,297.0095520019531,300.0775756835937,293.1499938964844,293.1499938964844,280.54998779296875,35549.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208413124084473,1.0,0.0,0.0,3.4898228645324707,3.4898452758789062,8.126435204758309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.3271484375,0.0,1358.9388427734375,1895.4371337890625,0.0,2663.364990234375,0.8683680295944214,1.0,0.0,3.0,1.0,0.0
17778900,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.5753092765808105,0.2163961082696914,0.20750293135643,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.94016033411026,0.9723032116889954,0.9258869290351868,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8524481058120728,0.7311353087425232,0.5183562636375427,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6647899150848389,0.3361255824565887,0.3314734995365143,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.307308942079544,0.050000000745058,0.2885712683200836,285.0536804199219,284.95001220703125,296.9808044433594,294.0403137207031,296.96044921875,296.95233154296875,285.0565490722656,1.0,0.6690126657485962,0.3804149925708771,0.3804149925708771,1.0,1.0,-2.727463722229004,0.7389675378799438,1.98849618434906,0.1196712255477905,0.9467417597770692,0.9467417597770692,0.0,388.0144653320313,362.0,46221.77734375,0.0,2959.3564453125,1.0,280.4949035644531,283.5987548828125,296.96246337890625,299.89215087890625,293.1499938964844,293.1499938964844,280.54998779296875,32375.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114258050918579,1.0,0.0,0.0,3.5509982109069824,3.551020860671997,8.413839509557874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.51708984375,0.0,1399.405029296875,1895.4371337890625,0.0,2576.329833984375,0.8821794986724854,1.0,0.0,3.0,1.0,0.0
17778960,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.576572597026825,0.2155178785324096,0.2064469158649444,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9437084794044496,0.9719045758247375,0.9252875447273254,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8547396659851074,0.7296741008758545,0.51717209815979,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6662460565567017,0.3349304795265198,0.3300662040710449,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.3084630072116852,0.050000000745058,0.2871708869934082,285.0329284667969,284.95001220703125,296.9521179199219,294.02410888671875,296.9570007324219,296.9583435058594,285.0293884277344,1.0,0.6646314263343811,0.3809410333633423,0.3809410333633423,1.0,1.0,-2.720675706863404,0.7379316687583923,1.9827439785003664,0.1200951412320137,0.9654806852340698,0.9654806852340698,0.0,380.67523193359375,350.0,46297.65234375,0.0,2912.1826171875,1.0,280.5414123535156,283.5760192871094,296.9755249023437,299.95281982421875,293.1499938964844,293.1499938964844,280.25,31658.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078005313873291,1.0,0.0,0.0,3.651265859603882,3.651288986206055,8.895701739675133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.27734375,0.0,1502.078857421875,1895.4371337890625,0.0,2542.953369140625,0.9022645950317384,1.0,0.0,3.0,1.0,0.0
17779020,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5780394077301025,0.2128563523292541,0.2038248628377914,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9494162797927856,0.9688765406608582,0.9225229620933532,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8582085967063904,0.7245779037475586,0.5137043595314026,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6683107614517212,0.3316085040569305,0.3267020583152771,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.3106661438941955,0.050000000745058,0.2848352491855621,284.8775939941406,284.95001220703125,296.8962097167969,293.9928894042969,296.94390869140625,296.9613952636719,284.88037109375,1.0,0.6561360955238342,0.3819931447505951,0.3819931447505951,1.0,1.0,-2.7031919956207275,0.7345158457756042,1.968676209449768,0.1205901503562927,0.8374208211898804,0.8374208211898804,0.0,367.5771484375,338.0,46632.9140625,0.0,2818.410888671875,1.0,280.2575378417969,283.4198913574219,297.0196228027344,300.0990295410156,293.1499938964844,293.1499938964844,280.54998779296875,39781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180374503135681,1.0,0.0,0.0,3.520519733428955,3.520543098449707,8.27002565984003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.66552734375,0.0,1421.11865234375,1895.4371337890625,0.0,2637.39697265625,0.8793346285820007,1.0,0.0,3.0,1.0,0.0
17779080,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.5780394077301025,0.2128563523292541,0.2038248628377914,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9494162797927856,0.9688765406608582,0.9225229620933532,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8582085967063904,0.7245779037475586,0.5137043595314026,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6683107614517212,0.3316085040569305,0.3267020583152771,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.3106661438941955,0.050000000745058,0.2848352491855621,284.8775939941406,284.95001220703125,296.8962097167969,293.9928894042969,296.94390869140625,296.9613952636719,284.88037109375,1.0,0.6561360955238342,0.3819931447505951,0.3819931447505951,1.0,1.0,-2.7031919956207275,0.7345158457756042,1.968676209449768,0.1205901503562927,0.8374208211898804,0.8374208211898804,0.0,367.5771484375,338.0,46632.9140625,0.0,2818.410888671875,1.0,280.2575378417969,283.4198913574219,297.0196228027344,300.0990295410156,293.1499938964844,293.1499938964844,280.54998779296875,39781.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180374503135681,1.0,0.0,0.0,3.520519733428955,3.520543098449707,8.27002565984003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.66552734375,0.0,1421.11865234375,1895.4371337890625,0.0,2637.39697265625,0.8793346285820007,1.0,0.0,3.0,1.0,0.0
17779140,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5796714425086975,0.2108142226934433,0.2013419866561889,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.955272614955902,0.9674094319343568,0.9202775359153748,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8619271516799927,0.7209751605987549,0.5105336904525757,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6704790592193604,0.3288533687591553,0.3234303891658783,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.3129154741764068,0.050000000745058,0.2825647890567779,284.9921569824219,284.95001220703125,296.8423767089844,293.9633483886719,296.9276733398437,296.9593505859375,284.9905090332031,1.0,0.6478925943374634,0.3830452859401703,0.3830452859401703,1.0,1.0,-2.6870346069335938,0.7315331101417542,1.9555013179779053,0.1210833713412284,0.9270642399787904,0.9270642399787904,0.0,354.870361328125,326.0,45689.83203125,0.0,2729.95458984375,1.0,280.5413818359375,283.550537109375,296.930419921875,299.88592529296875,293.1499938964844,293.1499938964844,280.25,33562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072822690010071,1.0,0.0,0.0,3.6302642822265625,3.6302876472473145,8.793662118478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.857421875,0.0,1493.185791015625,1895.4371337890625,0.0,2538.188232421875,0.899031400680542,1.0,0.0,3.0,1.0,0.0
17779200,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5796714425086975,0.2108142226934433,0.2013419866561889,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.955272614955902,0.9674094319343568,0.9202775359153748,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8619271516799927,0.7209751605987549,0.5105336904525757,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6704790592193604,0.3288533687591553,0.3234303891658783,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.3129154741764068,0.050000000745058,0.2825647890567779,284.9921569824219,284.95001220703125,296.8423767089844,293.9633483886719,296.9276733398437,296.9593505859375,284.9905090332031,1.0,0.6478925943374634,0.3830452859401703,0.3830452859401703,1.0,1.0,-2.6870346069335938,0.7315331101417542,1.9555013179779053,0.1210833713412284,0.9270642399787904,0.9270642399787904,0.0,354.870361328125,326.0,45689.83203125,0.0,2729.95458984375,1.0,280.5413818359375,283.550537109375,296.930419921875,299.88592529296875,293.1499938964844,293.1499938964844,280.25,33562.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072822690010071,1.0,0.0,0.0,3.6302642822265625,3.6302876472473145,8.793662118478096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.857421875,0.0,1493.185791015625,1895.4371337890625,0.0,2538.188232421875,0.899031400680542,1.0,0.0,3.0,1.0,0.0
17779260,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5810567736625671,0.2082360535860061,0.1987649798393249,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9605569243431092,0.9642073512077332,0.9172675609588624,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8653563857078552,0.7159221172332764,0.5070143938064575,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6724485158920288,0.3255405128002167,0.320040225982666,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.3151344656944275,0.050000000745058,0.2804283499717712,284.88262939453125,284.95001220703125,296.790771484375,293.9356689453125,296.9090576171875,296.9532470703125,284.88555908203125,1.0,0.63972008228302,0.3838694989681244,0.3838694989681244,1.0,1.0,-2.6694552898406982,0.7274842858314514,1.941971063613892,0.1209611445665359,0.8174641728401184,0.8174641728401184,0.0,342.8392944335937,314.0,45772.93359375,0.0,2642.945068359375,1.0,280.2582092285156,283.4400939941406,296.9543762207031,299.9828491210937,293.1499938964844,293.1499938964844,280.54998779296875,40873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154507279396057,1.0,0.0,0.0,3.434849262237549,3.4348721504211426,7.872427545407845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.25732421875,0.0,1341.0308837890625,1895.4371337890625,0.0,2613.476318359375,0.8618225455284119,1.0,0.0,3.0,1.0,0.0
17779320,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5810567736625671,0.2082360535860061,0.1987649798393249,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9605569243431092,0.9642073512077332,0.9172675609588624,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8653563857078552,0.7159221172332764,0.5070143938064575,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6724485158920288,0.3255405128002167,0.320040225982666,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.3151344656944275,0.050000000745058,0.2804283499717712,284.88262939453125,284.95001220703125,296.790771484375,293.9356689453125,296.9090576171875,296.9532470703125,284.88555908203125,1.0,0.63972008228302,0.3838694989681244,0.3838694989681244,1.0,1.0,-2.6694552898406982,0.7274842858314514,1.941971063613892,0.1209611445665359,0.8174641728401184,0.8174641728401184,0.0,342.8392944335937,314.0,45772.93359375,0.0,2642.945068359375,1.0,280.2582092285156,283.4400939941406,296.9543762207031,299.9828491210937,293.1499938964844,293.1499938964844,280.54998779296875,40873.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154507279396057,1.0,0.0,0.0,3.434849262237549,3.4348721504211426,7.872427545407845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.25732421875,0.0,1341.0308837890625,1895.4371337890625,0.0,2613.476318359375,0.8618225455284119,1.0,0.0,3.0,1.0,0.0
17779380,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5829201340675354,0.2062876224517822,0.1964117437601089,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.966285526752472,0.9625298976898192,0.914910852909088,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8693773150444031,0.7123302221298218,0.5039195418357849,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6748198866844177,0.3228292763233185,0.3168515563011169,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.3175225555896759,0.050000000745058,0.2782522737979889,284.9908752441406,284.95001220703125,296.74151611328125,293.9100036621094,296.8904724121094,296.9462890625,284.9893798828125,1.0,0.6315725445747375,0.3846937417984009,0.3846937417984009,1.0,1.0,-2.65362548828125,0.7240051627159119,1.9296202659606927,0.1209098994731903,0.9036898016929626,0.9036898016929626,0.0,330.6564636230469,302.0,44870.3828125,0.0,2559.36279296875,1.0,280.5406799316406,283.5641784667969,296.869873046875,299.7728271484375,293.1499938964844,293.1499938964844,280.25,33729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031288385391235,1.0,0.0,0.0,3.5478131771087646,3.54783582687378,8.398752697758027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.96923828125,0.0,1405.910888671875,1895.4371337890625,0.0,2500.065673828125,0.8806539177894592,1.0,0.0,3.0,1.0,0.0
17779440,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.5829201340675354,0.2062876224517822,0.1964117437601089,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.966285526752472,0.9625298976898192,0.914910852909088,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8693773150444031,0.7123302221298218,0.5039195418357849,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6748198866844177,0.3228292763233185,0.3168515563011169,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.3175225555896759,0.050000000745058,0.2782522737979889,284.9908752441406,284.95001220703125,296.74151611328125,293.9100036621094,296.8904724121094,296.9462890625,284.9893798828125,1.0,0.6315725445747375,0.3846937417984009,0.3846937417984009,1.0,1.0,-2.65362548828125,0.7240051627159119,1.9296202659606927,0.1209098994731903,0.9036898016929626,0.9036898016929626,0.0,330.6564636230469,302.0,44870.3828125,0.0,2559.36279296875,1.0,280.5406799316406,283.5641784667969,296.869873046875,299.7728271484375,293.1499938964844,293.1499938964844,280.25,33729.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031288385391235,1.0,0.0,0.0,3.5478131771087646,3.54783582687378,8.398752697758027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.96923828125,0.0,1405.910888671875,1895.4371337890625,0.0,2500.065673828125,0.8806539177894592,1.0,0.0,3.0,1.0,0.0
17779500,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.5839020013809204,0.2050840556621551,0.1952696591615677,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9690670967102052,0.9609141945838928,0.9136150479316713,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8714260458946228,0.7098936438560486,0.5023636817932129,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6760575175285339,0.3212504684925079,0.3152975142002105,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.31874880194664,0.050000000745058,0.277185708284378,284.8592224121094,284.95001220703125,296.71783447265625,293.8979797363281,296.881103515625,296.9424133300781,284.85467529296875,1.0,0.6275061964988708,0.3851058483123779,0.3851058483123779,1.0,1.0,-2.645681142807007,0.7222416996955872,1.923439383506775,0.1209436878561973,0.8092969059944153,0.8092969059944153,0.0,324.6839599609375,302.0,45408.48046875,0.0,2518.384521484375,1.0,280.30078125,283.4209899902344,296.9237060546875,299.9613952636719,293.1499938964844,293.1499938964844,280.25,39205.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091855645179749,1.0,0.0,0.0,3.484326362609864,3.484349489212036,8.100856803139322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.84326171875,0.0,1379.43359375,1895.4371337890625,0.0,2555.695068359375,0.8677629828453064,1.0,0.0,3.0,1.0,0.0
17779560,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5845322608947754,0.2037687599658966,0.1938960254192352,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9714975357055664,0.959152102470398,0.9117152094841005,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8731372356414795,0.7072349786758423,0.5003688931465149,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6770336031913757,0.319551408290863,0.3134970963001251,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.3199525475502014,0.050000000745058,0.2761710882186889,284.8920593261719,284.95001220703125,296.6947937011719,293.8865051269531,296.8711242675781,296.9374084472656,284.89483642578125,1.0,0.6233474016189575,0.3855641186237335,0.3855641186237335,1.0,1.0,-2.6359689235687256,0.7199640870094299,1.9160047769546509,0.1208289340138435,0.8045581579208374,0.8045581579208374,0.0,318.9265441894531,290.0,44904.15625,0.0,2475.5283203125,1.0,280.2591857910156,283.46484375,296.9012451171875,299.873779296875,293.1499938964844,293.1499938964844,280.54998779296875,40773.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104892373085022,1.0,0.0,0.0,3.345201015472412,3.345223188400269,7.466856004612055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.84619140625,0.0,1252.5032958984375,1895.4371337890625,0.0,2567.69970703125,0.8423289656639099,1.0,0.0,3.0,1.0,0.0
17779620,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5866246223449707,0.2017784267663955,0.1915449053049087,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9771565794944764,0.9572283625602722,0.9091674089431764,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.877561628818512,0.7034530639648438,0.4971849620342254,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6797073483467102,0.3168127536773681,0.310312807559967,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.3226189017295837,0.050000000745058,0.274031400680542,284.98980712890625,284.95001220703125,296.65069580078125,293.8653564453125,296.8526611328125,296.92877197265625,284.9882507324219,1.0,0.6150620579719543,0.3864806294441223,0.3864806294441223,1.0,1.0,-2.6198551654815674,0.7165564298629761,1.9032987356185915,0.1209420934319496,0.8858596682548523,0.8858596682548523,0.0,306.9371337890625,278.0,44069.68359375,0.0,2394.156005859375,1.0,280.5399169921875,283.5780639648437,296.8236694335937,299.67529296875,293.1499938964844,293.1499938964844,280.8500061035156,33625.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979273796081543,1.0,0.0,0.0,3.467613935470581,3.4676358699798584,8.023332611628575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.79443359375,0.0,1322.68896484375,1895.4371337890625,0.0,2452.490966796875,0.8625890612602234,1.0,0.0,3.0,1.0,0.0
17779680,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.5866246223449707,0.2017784267663955,0.1915449053049087,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.9771565794944764,0.9572283625602722,0.9091674089431764,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.877561628818512,0.7034530639648438,0.4971849620342254,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6797073483467102,0.3168127536773681,0.310312807559967,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.3226189017295837,0.050000000745058,0.274031400680542,284.98980712890625,284.95001220703125,296.65069580078125,293.8653564453125,296.8526611328125,296.92877197265625,284.9882507324219,1.0,0.6150620579719543,0.3864806294441223,0.3864806294441223,1.0,1.0,-2.6198551654815674,0.7165564298629761,1.9032987356185915,0.1209420934319496,0.8858596682548523,0.8858596682548523,0.0,306.9371337890625,278.0,44069.68359375,0.0,2394.156005859375,1.0,280.5399169921875,283.5780639648437,296.8236694335937,299.67529296875,293.1499938964844,293.1499938964844,280.8500061035156,33625.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979273796081543,1.0,0.0,0.0,3.467613935470581,3.4676358699798584,8.023332611628575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.79443359375,0.0,1322.68896484375,1895.4371337890625,0.0,2452.490966796875,0.8625890612602234,1.0,0.0,3.0,1.0,0.0
17779740,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.5892406702041626,0.19993257522583,0.1894431114196777,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9830254316329956,0.955448031425476,0.9070517420768738,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8826122879981995,0.699929416179657,0.4944007992744446,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6829068660736084,0.3142890632152557,0.3074487745761871,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.3255050778388977,0.050000000745058,0.2718718945980072,285.0597229003906,284.95001220703125,296.60943603515625,293.84674072265625,296.8360595703125,296.92169189453125,285.0558166503906,1.0,0.6068114638328552,0.3873971700668335,0.3873971700668335,1.0,1.0,-2.605405330657959,0.7136992812156677,1.8917059898376465,0.1212936416268348,1.0,1.0,0.0,294.9057312011719,266.0,43403.17578125,0.0,2316.26025390625,1.0,280.8408508300781,283.6655578613281,296.8109741210937,299.60467529296875,293.1499938964844,293.1499938964844,280.54998779296875,30594.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876603007316589,1.0,0.0,0.0,3.67817497253418,3.678198337554932,9.027304486153298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82861328125,0.0,1523.985107421875,1895.4371337890625,0.0,2359.182373046875,0.907662272453308,1.0,0.0,3.0,1.0,0.0
17779800,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.5892406702041626,0.19993257522583,0.1894431114196777,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9830254316329956,0.955448031425476,0.9070517420768738,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8826122879981995,0.699929416179657,0.4944007992744446,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6829068660736084,0.3142890632152557,0.3074487745761871,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.3255050778388977,0.050000000745058,0.2718718945980072,285.0597229003906,284.95001220703125,296.60943603515625,293.84674072265625,296.8360595703125,296.92169189453125,285.0558166503906,1.0,0.6068114638328552,0.3873971700668335,0.3873971700668335,1.0,1.0,-2.605405330657959,0.7136992812156677,1.8917059898376465,0.1212936416268348,1.0,1.0,0.0,294.9057312011719,266.0,43403.17578125,0.0,2316.26025390625,1.0,280.8408508300781,283.6655578613281,296.8109741210937,299.60467529296875,293.1499938964844,293.1499938964844,280.54998779296875,30594.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876603007316589,1.0,0.0,0.0,3.67817497253418,3.678198337554932,9.027304486153298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.82861328125,0.0,1523.985107421875,1895.4371337890625,0.0,2359.182373046875,0.907662272453308,1.0,0.0,3.0,1.0,0.0
17779860,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.591020941734314,0.1971450746059417,0.186790332198143,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9879558086395264,0.9512673616409302,0.9033328294754028,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8868501782417297,0.6940781474113464,0.4905073940753937,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6855189800262451,0.3108032643795013,0.3040241599082947,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.3283975720405578,0.050000000745058,0.2698577344417572,284.8667297363281,284.95001220703125,296.5710754394531,293.83074951171875,296.8180236816406,296.9115295410156,284.8685302734375,1.0,0.5983114838600159,0.3883520364761352,0.3883520364761352,1.0,1.0,-2.586542844772339,0.7093576192855835,1.877185225486756,0.1212493926286697,0.8550630211830139,0.8550630211830139,0.0,283.5073547363281,254.0,43923.58984375,0.0,2234.7392578125,1.0,280.5578918457031,283.47186279296875,296.8695678710937,299.77850341796875,293.1499938964844,293.1499938964844,280.8500061035156,38904.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005651831626892,1.0,0.0,0.0,3.599492073059082,3.599516153335572,8.64521382482053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.98828125,0.0,1499.1328125,1895.4371337890625,0.0,2476.593505859375,0.8957580327987671,1.0,0.0,3.0,1.0,0.0
17779920,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.591020941734314,0.1971450746059417,0.186790332198143,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9879558086395264,0.9512673616409302,0.9033328294754028,296.8338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8868501782417297,0.6940781474113464,0.4905073940753937,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.6855189800262451,0.3108032643795013,0.3040241599082947,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.3283975720405578,0.050000000745058,0.2698577344417572,284.8667297363281,284.95001220703125,296.5710754394531,293.83074951171875,296.8180236816406,296.9115295410156,284.8685302734375,1.0,0.5983114838600159,0.3883520364761352,0.3883520364761352,1.0,1.0,-2.586542844772339,0.7093576192855835,1.877185225486756,0.1212493926286697,0.8550630211830139,0.8550630211830139,0.0,283.5073547363281,254.0,43923.58984375,0.0,2234.7392578125,1.0,280.5578918457031,283.47186279296875,296.8695678710937,299.77850341796875,293.1499938964844,293.1499938964844,280.8500061035156,38904.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005651831626892,1.0,0.0,0.0,3.599492073059082,3.599516153335572,8.64521382482053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.98828125,0.0,1499.1328125,1895.4371337890625,0.0,2476.593505859375,0.8957580327987671,1.0,0.0,3.0,1.0,0.0
17779980,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.5931947231292725,0.1948969662189483,0.1841641366481781,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9932481050491332,0.9488542079925536,0.9001330137252808,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8917663097381592,0.6896941065788269,0.486784964799881,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6885377168655396,0.3078306019306183,0.3005735874176025,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.3316205143928528,0.050000000745058,0.2677735984325409,284.9929504394531,284.95001220703125,296.53582763671875,293.817626953125,296.8004150390625,296.9008483886719,284.9912109375,1.0,0.5896084904670715,0.389306902885437,0.389306902885437,1.0,1.0,-2.5684144496917725,0.7052549719810486,1.863159418106079,0.1211435422301292,0.9484610557556152,0.9484610557556152,0.0,271.7582092285156,242.0,42910.05859375,0.0,2153.915283203125,1.0,280.84197998046875,283.6151733398437,296.7839050292969,299.5668029785156,293.1499938964844,293.1499938964844,280.54998779296875,33469.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895087599754333,1.0,0.0,0.0,3.6997480392456055,3.699772119522095,9.1335073193477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.92138671875,0.0,1570.031494140625,1895.4371337890625,0.0,2375.9189453125,0.9145925045013428,1.0,0.0,3.0,1.0,0.0
17780040,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.5931947231292725,0.1948969662189483,0.1841641366481781,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9932481050491332,0.9488542079925536,0.9001330137252808,296.83026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8917663097381592,0.6896941065788269,0.486784964799881,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6885377168655396,0.3078306019306183,0.3005735874176025,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.3316205143928528,0.050000000745058,0.2677735984325409,284.9929504394531,284.95001220703125,296.53582763671875,293.817626953125,296.8004150390625,296.9008483886719,284.9912109375,1.0,0.5896084904670715,0.389306902885437,0.389306902885437,1.0,1.0,-2.5684144496917725,0.7052549719810486,1.863159418106079,0.1211435422301292,0.9484610557556152,0.9484610557556152,0.0,271.7582092285156,242.0,42910.05859375,0.0,2153.915283203125,1.0,280.84197998046875,283.6151733398437,296.7839050292969,299.5668029785156,293.1499938964844,293.1499938964844,280.54998779296875,33469.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895087599754333,1.0,0.0,0.0,3.6997480392456055,3.699772119522095,9.1335073193477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.92138671875,0.0,1570.031494140625,1895.4371337890625,0.0,2375.9189453125,0.9145925045013428,1.0,0.0,3.0,1.0,0.0
17780100,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.5944654941558838,0.1935907900333404,0.1829241663217544,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9959229826927184,0.9470008015632628,0.8986220359802246,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8944636583328247,0.6869978308677673,0.4850438833236694,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.6902431845664978,0.3061749339103699,0.2989436388015747,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.3333387076854706,0.050000000745058,0.2667255997657776,284.8488464355469,284.95001220703125,296.5194091796875,293.8121643066406,296.7920227050781,296.8956298828125,284.8412475585937,1.0,0.5852407217025757,0.3897843360900879,0.3897843360900879,1.0,1.0,-2.559802770614624,0.7033458352088928,1.856456995010376,0.121212787926197,0.8450883626937866,0.8450883626937866,0.0,265.8728332519531,242.0,43583.53515625,0.0,2114.546875,1.0,280.5965270996094,283.4549560546875,296.84381103515625,299.7652282714844,293.1499938964844,293.1499938964844,280.54998779296875,38269.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961012125015259,1.0,0.0,0.0,3.655862808227539,3.6558873653411865,8.918115099731949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.837890625,0.0,1556.7091064453125,1895.4371337890625,0.0,2435.834228515625,0.9054710865020752,1.0,0.0,3.0,1.0,0.0
17780160,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.5953635573387146,0.1921473741531372,0.1814536452293396,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9982481598854064,0.94488525390625,0.8964219689369202,296.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8967719674110413,0.6839815378189087,0.4828403890132904,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6916536688804626,0.3043600022792816,0.2970585525035858,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.3350372910499573,0.050000000745058,0.2657297849655151,284.86590576171875,284.95001220703125,296.5037841796875,293.8074951171875,296.7831726074219,296.889404296875,284.8703308105469,1.0,0.5807609558105469,0.3903080523014068,0.3903080523014068,1.0,1.0,-2.549280166625977,0.7008605599403381,1.8484196662902832,0.121119201183319,0.8225082755088806,0.8225082755088806,0.0,260.20233154296875,230.0,43033.62890625,0.0,2073.381103515625,1.0,280.5574951171875,283.4913024902344,296.8265991210937,299.6827697753906,293.1499938964844,293.1499938964844,280.8500061035156,41526.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977854609489441,1.0,0.0,0.0,3.4993958473205566,3.499419450759888,8.171080025931587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.8720703125,0.0,1411.624267578125,1895.4371337890625,0.0,2451.195556640625,0.8762587308883667,1.0,0.0,3.0,1.0,0.0
17780220,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.597312867641449,0.1899307519197464,0.1789582073688507,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.943234920501709,0.8830017447471619,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9014729857444764,0.6797258853912354,0.4793245792388916,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6944511532783508,0.3014340698719024,0.2937542200088501,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.338278591632843,0.050000000745058,0.2639330327510834,284.986328125,284.95001220703125,296.4751281738281,293.8005065917969,296.7676696777344,296.8789978027344,284.98406982421875,1.0,0.5712336301803589,0.3913554847240448,0.3913554847240448,1.0,1.0,-2.519864320755005,0.6929269433021545,1.8269374370574951,0.1199364811182022,0.9121214151382446,0.9121214151382446,0.0,249.6312866210937,218.0,41953.03125,0.0,1982.5283203125,1.0,280.8411560058594,283.6269836425781,296.75213623046875,299.4766540527344,293.1499938964844,293.1499938964844,280.54998779296875,34004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836337685585022,1.0,0.0,0.0,3.6008405685424805,3.6008639335632324,8.651693406136474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.65478515625,0.0,1464.4293212890625,1895.4371337890625,0.0,2322.826171875,0.8926956653594971,1.0,0.0,3.0,1.0,0.0
17780280,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.597312867641449,0.1899307519197464,0.1789582073688507,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.943234920501709,0.8830017447471619,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9014729857444764,0.6797258853912354,0.4793245792388916,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6944511532783508,0.3014340698719024,0.2937542200088501,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.338278591632843,0.050000000745058,0.2639330327510834,284.986328125,284.95001220703125,296.4751281738281,293.8005065917969,296.7676696777344,296.8789978027344,284.98406982421875,1.0,0.5712336301803589,0.3913554847240448,0.3913554847240448,1.0,1.0,-2.519864320755005,0.6929269433021545,1.8269374370574951,0.1199364811182022,0.9121214151382446,0.9121214151382446,0.0,249.6312866210937,218.0,41953.03125,0.0,1982.5283203125,1.0,280.8411560058594,283.6269836425781,296.75213623046875,299.4766540527344,293.1499938964844,293.1499938964844,280.54998779296875,34004.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836337685585022,1.0,0.0,0.0,3.6008405685424805,3.6008639335632324,8.651693406136474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.65478515625,0.0,1464.4293212890625,1895.4371337890625,0.0,2322.826171875,0.8926956653594971,1.0,0.0,3.0,1.0,0.0
