time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780340,296.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.5989291667938232,0.0,0.1762711107730865,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.0,0.8634833097457886,296.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.9059076309204102,0.0,0.47537961602211,296.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.6970253586769104,0.0,0.2902656197547912,296.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.3415825366973877,0.0,0.2622287273406982,284.8755187988281,294.1499938964844,296.45001220703125,293.7968444824219,296.75396728515625,296.8695373535156,284.8791809082031,0.0,0.0,0.3924029171466827,0.3924029171466827,1.0,1.0,-2.4821677207946777,0.6820343732833862,1.800133466720581,0.1175732314586639,0.0,0.0,0.0,239.29052734375,60.0,41674.921875,0.0,1882.4068603515625,0.0,280.5585327148437,283.5263366699219,296.80206298828125,299.57684326171875,293.1499938964844,293.1499938964844,278.1499938964844,42183.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.351804733276367,3.3518271446228027,7.496365128645266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.5113525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.5989291667938232,0.0,0.1762711107730865,296.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8766784667969,0.9990000128746032,0.0,0.8634833097457886,296.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764038085937,0.9059076309204102,0.0,0.47537961602211,296.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.6970253586769104,0.0,0.2902656197547912,296.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646545410156,0.3415825366973877,0.0,0.2622287273406982,284.8755187988281,294.1499938964844,296.45001220703125,293.7968444824219,296.75396728515625,296.8695373535156,284.8791809082031,0.0,0.0,0.3924029171466827,0.3924029171466827,1.0,1.0,-2.4821677207946777,0.6820343732833862,1.800133466720581,0.1175732314586639,0.0,0.0,0.0,239.29052734375,60.0,41674.921875,0.0,1882.4068603515625,0.0,280.5585327148437,283.5263366699219,296.80206298828125,299.57684326171875,293.1499938964844,293.1499938964844,278.1499938964844,42183.03515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.351804733276367,3.3518271446228027,7.496365128645266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1268.5113525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0010949505958706,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.3712757229804992,0.0,0.0011530752526596,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.3712757229804992,0.0,0.0008516570087522,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.879150390625,0.0,0.0,0.0011530586052685,296.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247375488281,0.0,0.0,0.009630586951971,284.82257080078125,294.1499938964844,296.4352722167969,293.7957458496094,296.76251220703125,296.79302978515625,283.75146484375,0.0,0.0,0.2919355034828186,0.2919355034828186,1.0,1.0,-0.0159398503601551,0.0038499948568642,0.0120898559689521,-0.0297979023307561,0.0,0.0,0.0,-0.0882554650306701,60.0,1893.1219482421875,0.0,-1.893219814519398e-05,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,-8.742790669202807e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.399544404193632e-15,-6.4151247282254266e-15,-7.239694101156651e-20,-2.128891464156513e-12,-2.128878453730443e-12,-1.2864420419904318e-17,0.0,0.0,-0.0,0.0,0.0,1.1607229348016631e-24,3.553665149678428e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525390625,0.0,0.0,0.0006739965174347,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0031627465505152,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,0.0016946621472015,297.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86151123046875,0.0,0.0,0.0010703961597755,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,0.00124466069974,284.8066101074219,294.1499938964844,296.4272155761719,293.7951965332031,296.7364501953125,296.7490234375,283.4082336425781,0.0,0.0,0.2354417443275451,0.2354417443275451,1.0,1.0,-0.0101860547438263,0.0021460284478962,0.0080400267615914,-0.0303062666207551,0.0,0.0,0.0,-0.0582471415400505,60.0,1118.47900390625,0.0,-6.04632759859669e-06,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.515583551761962e-23,6.657325290171128e-23,8.356165678139447e-26,-6.952309119081613e-18,-6.946750465365257e-18,-5.558930385653025e-21,0.0,0.0,-0.0,0.0,0.0,8.879231029600164e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.542048064759e-05,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,8.601493755122647e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,6.731374014634639e-05,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.835674427449705e-05,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0004891150165349,284.8013000488281,294.1499938964844,296.4105834960937,293.7943420410156,296.7184143066406,296.6219482421875,283.1379089355469,0.0,0.0,0.116248682141304,0.116248682141304,1.0,1.0,-0.0009887682972475,0.0002878329250961,0.000700935430359,-0.0303220953792333,0.0,0.0,0.0,-0.0103515172377228,60.0,334.8397216796875,0.0,-6.86802863469893e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.915461579445988e-32,2.040505084888296e-32,1.434522024802465e-32,2.186852282088532e-21,8.49944942088946e-22,1.3369072390253897e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,9.802803833736108e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001001269192784,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,7.476520841009915e-05,297.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8552551269531,0.0,0.0,0.0001027737089316,297.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128662109375,0.0,0.0,0.000492307532113,284.8005676269531,294.1499938964844,296.4054260253906,293.7940979003906,296.7170715332031,296.5966186523437,283.1166381835937,0.0,0.0,0.0784805864095687,0.0784805864095687,1.0,1.0,-0.0010418442543596,3.787038804148324e-05,0.001003973884508,-0.0304162707179784,0.0,0.0,0.0,-0.0106882331892848,60.0,231.171127319336,0.0,-7.399941637231677e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.956518027488236e-36,-8.272306882917757e-36,-4.692495388310837e-36,1.899297563198033e-21,9.074559060618848e-22,9.918416571361482e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,9.864068852039054e-05,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001038861373672,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,7.672755600651726e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,0.0001038766786223,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,0.0004926744149997,284.7989196777344,294.1499938964844,296.3949279785156,293.7937316894531,296.714111328125,296.5516357421875,283.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511717991903,2.2114095443726e-08,0.0010511496802791,-0.0300720427185297,0.0,0.0,0.0,-0.0106843002140522,60.0,111.0344009399414,0.0,-7.533574120088815e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3745296750661527e-39,2.8836746564970037e-39,1.5545458656818434e-39,1.8388586504675014e-21,9.195436280234736e-22,9.19314921469832e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,9.851404320215806e-05,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0001037439942592,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,7.662485586479306e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521423339844,0.0,0.0,0.0001037420079228,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0004920497303828,284.7971496582031,294.1499938964844,296.3846435546875,293.7934875488281,296.7110595703125,296.5148010253906,283.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498069459572,1.1708940483856622e-08,0.0010497951880097,-0.0296654049307107,0.0,0.0,0.0,-0.0106070842593908,60.0,60.77322769165039,0.0,-7.514113065099083e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2229864679470813e-44,-3.9236357001094883e-44,-2.1019476964872256e-44,1.839019401387324e-21,9.195114172549916e-22,9.195078831581362e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.824799053603785e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0001034636370604,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,7.641781849088147e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001034617889672,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0004907216061837,284.7933959960937,294.1499938964844,296.3647155761719,293.79327392578125,296.7048034667969,296.4593505859375,283.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356360296588264e-08,0.0010469583794474,-0.0287972260266542,0.0,0.0,0.0,-0.0104426313191652,60.0,32.799102783203125,0.0,-7.473551733028216e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195108114098164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.824799053603785e-05,299.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.0,0.0,0.0001034636370604,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,7.641781849088147e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,0.0001034617889672,297.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,0.0004907216061837,284.7933959960937,294.1499938964844,296.3647155761719,293.79327392578125,296.7048034667969,296.4593505859375,283.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356360296588264e-08,0.0010469583794474,-0.0287972260266542,0.0,0.0,0.0,-0.0104426313191652,60.0,32.799102783203125,0.0,-7.473551733028216e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195108114098164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.79671676759608e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001031678548315,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.619935786351562e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001031660431181,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004893195582553,284.789306640625,294.1499938964844,296.3456420898437,293.7934265136719,296.6983337402344,296.4190673828125,283.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.027880722656846,0.0,0.0,0.0,-0.01026904117316,60.0,27.334203720092773,0.0,-7.43086232546375e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195108114098164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8380126953125,0.0,0.0,9.79671676759608e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001031678548315,298.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84747314453125,0.0,0.0,7.619935786351562e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001031660431181,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.804443359375,0.0,0.0,0.0004893195582553,284.789306640625,294.1499938964844,296.3456420898437,293.7934265136719,296.6983337402344,296.4190673828125,283.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006154210235763e-08,0.0010439642937853,-0.027880722656846,0.0,0.0,0.0,-0.01026904117316,60.0,27.334203720092773,0.0,-7.43086232546375e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195108114098164e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.768023301148788e-05,299.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001028656333801,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.59761460358277e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0001028638507705,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0004878870095126,284.78497314453125,294.1499938964844,296.3273620605469,293.7938537597656,296.691650390625,296.3880615234375,283.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.90258026123047,0.0,-7.38737071515061e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.768023301148788e-05,299.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001028656333801,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.59761460358277e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414306640625,0.0,0.0,0.0001028638507705,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0004878870095126,284.78497314453125,294.1499938964844,296.3273620605469,293.7938537597656,296.691650390625,296.3880615234375,283.3822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.064837817921216e-08,0.0010409050155431,-0.0269442237913608,0.0,0.0,0.0,-0.01009167637676,60.0,25.90258026123047,0.0,-7.38737071515061e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.8390216228196328e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.739501547301188e-05,299.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001025652309181,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,7.575427298434079e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001025634774123,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.000486463017296,284.7803649902344,294.1499938964844,296.30975341796875,293.7945251464844,296.68475341796875,296.3626708984375,283.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292755092677908e-08,0.0010378642473369,-0.0260132905095815,0.0,0.0,0.0,-0.009915379807353,60.0,25.15406608581543,0.0,-7.344267061171196e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304443359375,0.0,0.0,9.739501547301188e-05,299.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,0.0001025652309181,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,7.575427298434079e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,0.0001025634774123,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.000486463017296,284.7803649902344,294.1499938964844,296.30975341796875,293.7945251464844,296.68475341796875,296.3626708984375,283.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378744918853,1.0292755092677908e-08,0.0010378642473369,-0.0260132905095815,0.0,0.0,0.0,-0.009915379807353,60.0,25.15406608581543,0.0,-7.344267061171196e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8284606933594,0.0,0.0,9.725541167426854e-05,299.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578186035156,0.0,0.0,0.0001024181983666,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,7.564566476503387e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,0.0001024164521368,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0004857660387642,284.7779846191406,294.1499938964844,296.3012084960937,293.7948913574219,296.6812438964844,296.3514709472656,283.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363858891651,1.0118687221449818e-08,0.0010363757610321,-0.0255575999617576,0.0,0.0,0.0,-0.0098290862515568,60.0,24.84022521972656,0.0,-7.32321439045336e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.711849997984244e-05,299.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,0.0001022739961626,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,7.553915929747745e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8333435058594,0.0,0.0,0.0001022722644847,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7941589355469,0.0,0.0,0.0004850825062021,284.7755432128906,294.1499938964844,296.29278564453125,293.7953186035156,296.6777038574219,296.3409729003906,283.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034925924614,9.947978441005034e-09,0.0010349159128963,-0.025110688060522,0.0,0.0,0.0,-0.0097444588318467,60.0,24.54049301147461,0.0,-7.30259799297528e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.685564873507246e-05,299.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001019971386995,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,7.533468306064606e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001019954361254,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0004837701562792,284.77056884765625,294.1499938964844,296.27642822265625,293.79620361328125,296.67047119140625,296.3215026855469,283.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819784328341,60.0,23.965625762939453,0.0,-7.263096790666168e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,9.685564873507246e-05,299.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85107421875,0.0,0.0,0.0001019971386995,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,7.533468306064606e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291320800781,0.0,0.0,0.0001019954361254,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904357910156,0.0,0.0,0.0004837701562792,284.77056884765625,294.1499938964844,296.27642822265625,293.79620361328125,296.67047119140625,296.3215026855469,283.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620227281459393e-09,0.001032113446854,-0.024252600967884,0.0,0.0,0.0,-0.0095819784328341,60.0,23.965625762939453,0.0,-7.263096790666168e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.661146759754048e-05,299.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001017399554257,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.514472963521257e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0001017382819554,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004825511132366,284.7654724121094,294.1499938964844,296.2605285644531,293.7971496582031,296.66314697265625,296.3035888671875,283.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.418012619018555,0.0,-7.226497444889901e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180236816406,0.0,0.0,9.661146759754048e-05,299.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0001017399554257,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,7.514472963521257e-05,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8247985839844,0.0,0.0,0.0001017382819554,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,0.0004825511132366,284.7654724121094,294.1499938964844,296.2605285644531,293.7971496582031,296.66314697265625,296.3035888671875,283.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.418012619018555,0.0,-7.226497444889901e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.638853225624187e-05,300.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0001015051457216,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.497129263356328e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001015034940792,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.00048143818276,284.76025390625,294.1499938964844,296.2451171875,293.7980041503906,296.6556701660156,296.2868957519531,283.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275118231773,0.0,0.0,0.0,-0.0092932246625423,60.0,22.899030685424805,0.0,-7.193160911356244e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.638853225624187e-05,300.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,0.0001015051457216,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,7.497129263356328e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.82037353515625,0.0,0.0,0.0001015034940792,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,0.00048143818276,284.76025390625,294.1499938964844,296.2451171875,293.7980041503906,296.6556701660156,296.2868957519531,283.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275118231773,0.0,0.0,0.0,-0.0092932246625423,60.0,22.899030685424805,0.0,-7.193160911356244e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.61885234573856e-05,300.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001012944703688,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.481569627998397e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001012928478303,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004804396885447,284.7549133300781,294.1499938964844,296.2300720214844,293.7987976074219,296.6480712890625,296.2711486816406,283.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.009169572032988,60.0,22.41039276123047,0.0,-7.163315274283377e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.61885234573856e-05,300.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83697509765625,0.0,0.0,0.0001012944703688,299.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81793212890625,0.0,0.0,7.481569627998397e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158569335937,0.0,0.0,0.0001012928478303,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004804396885447,284.7549133300781,294.1499938964844,296.2300720214844,293.7987976074219,296.6480712890625,296.2711486816406,283.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.009169572032988,60.0,22.41039276123047,0.0,-7.163315274283377e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.609795961296186e-05,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001011990825645,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8156433105469,0.0,0.0,7.474523590644822e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001011974673019,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,0.0004799876187462,284.7522277832031,294.1499938964844,296.22265625,293.7991027832031,296.6441955566406,296.2635192871094,283.8182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240427218377,8.675386631296078e-09,0.0010240341071039,-0.021778617054224,0.0,0.0,0.0,-0.0091135799884796,60.0,22.17793273925781,0.0,-7.149821357188557e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,9.60119505180046e-05,300.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321228027344,0.0,0.0,0.0001011084823403,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,7.467832620022818e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,0.0001011068816296,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,0.0004795582790393,284.74951171875,294.1499938964844,296.21533203125,293.79937744140625,296.64031982421875,296.25604248046875,283.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231251362711,8.568112441764697e-09,0.0010231166379526,-0.0214977040886878,0.0,0.0,0.0,-0.0090603986755013,60.0,21.951446533203125,0.0,-7.137016666547424e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.58585151238367e-05,300.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0001009468687698,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.455895683960989e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.000100945289887,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004787924408446,284.7440490722656,294.1499938964844,296.2008361816406,293.7997436523437,296.6324768066406,296.2414245605469,283.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214886860921,8.37673930220717e-09,0.001021480304189,-0.0209965519607067,0.0,0.0,0.0,-0.0089655276387929,60.0,21.519176483154297,0.0,-7.114201849844903e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.58585151238367e-05,300.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.0001009468687698,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086853027344,0.0,0.0,7.455895683960989e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.000100945289887,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,0.0004787924408446,284.7440490722656,294.1499938964844,296.2008361816406,293.7997436523437,296.6324768066406,296.2414245605469,283.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214886860921,8.37673930220717e-09,0.001021480304189,-0.0209965519607067,0.0,0.0,0.0,-0.0089655276387929,60.0,21.519176483154297,0.0,-7.114201849844903e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.572692215442656e-05,300.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001008082472253,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,7.44565695640631e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001008066901704,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004781356547027,284.7385559082031,294.1499938964844,296.1865234375,293.7998046875,296.6245422363281,296.22711181640625,283.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212571955823478e-09,0.0010200764518231,-0.0205666311085224,0.0,0.0,0.0,-0.008884142152965,60.0,21.111433029174805,0.0,-7.094659792983293e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.795654296875,0.0,0.0,9.572692215442656e-05,300.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82232666015625,0.0,0.0,0.0001008082472253,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,7.44565695640631e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,0.0001008066901704,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,0.0004781356547027,284.7385559082031,294.1499938964844,296.1865234375,293.7998046875,296.6245422363281,296.22711181640625,283.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200846008956,8.212571955823478e-09,0.0010200764518231,-0.0205666311085224,0.0,0.0,0.0,-0.008884142152965,60.0,21.111433029174805,0.0,-7.094659792983293e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.5615818281658e-05,300.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001006912061711,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,7.437012391164899e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0001006896709441,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004775812558364,284.7330322265625,294.1499938964844,296.17236328125,293.79949951171875,296.61651611328125,296.21307373046875,283.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.07394950896878e-09,0.0010188909946009,-0.020203597843647,0.0,0.0,0.0,-0.0088154207915067,60.0,20.730932235717773,0.0,-7.078179464770076e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.5615818281658e-05,300.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173828125,0.0,0.0,0.0001006912061711,299.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,7.437012391164899e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0001006896709441,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004775812558364,284.7330322265625,294.1499938964844,296.17236328125,293.79949951171875,296.61651611328125,296.21307373046875,283.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188990272581,8.07394950896878e-09,0.0010188909946009,-0.020203597843647,0.0,0.0,0.0,-0.0088154207915067,60.0,20.730932235717773,0.0,-7.078179464770076e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.552334086038172e-05,300.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001005937810987,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.429817196680233e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001005922676995,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0004771198437083,284.7274780273437,294.1499938964844,296.1582336425781,293.7987670898437,296.6083679199219,296.1991882324219,284.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013352394104,0.0,0.0,0.0,-0.0087582040578126,60.0,20.37445831298828,0.0,-7.064472384854525e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78643798828125,0.0,0.0,9.552334086038172e-05,300.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0001005937810987,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.429817196680233e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001005922676995,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576904296875,0.0,0.0,0.0004771198437083,284.7274780273437,294.1499938964844,296.1582336425781,293.7987670898437,296.6083679199219,296.1991882324219,284.0456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958534276042428e-09,0.0010179040255025,-0.0199013352394104,0.0,0.0,0.0,-0.0087582040578126,60.0,20.37445831298828,0.0,-7.064472384854525e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,9.548389061819762e-05,300.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,0.0001005522135528,299.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.426746742567047e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,0.0001005507074296,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0004769230145029,284.7247314453125,294.1499938964844,296.1511535644531,293.7981872558594,296.604248046875,296.1922912597656,284.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101749075111,7.909282118134797e-09,0.0010174828348681,-0.0197723470628261,0.0,0.0,0.0,-0.0087337875738739,60.0,20.205137252807617,0.0,-7.058627460310164e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.544774366077036e-05,300.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,0.0001005141311907,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,7.423933857353404e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,0.0001005126396194,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0004767427453771,284.7219543457031,294.1499938964844,296.14410400390625,293.7975158691406,296.60009765625,296.1853942871094,284.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171047179028,7.864158213521932e-09,0.0010170968016609,-0.019654169678688,0.0,0.0,0.0,-0.0087114172056317,60.0,20.041215896606445,0.0,-7.053274231338946e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
