time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782620,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,9.538645099382848e-05,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0001004495497909,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,7.419163739541546e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.0001004480727715,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0004764370969496,284.7164306640625,294.1499938964844,296.1298828125,293.7956848144531,296.5917358398437,296.1716613769531,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787605227349559e-09,0.0010164423147216,-0.0194536782801151,0.0,0.0,0.0,-0.0086734667420387,60.0,19.72766876220703,0.0,-7.044197047889611e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,9.538645099382848e-05,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,0.0001004495497909,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,7.419163739541546e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,0.0001004480727715,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0004764370969496,284.7164306640625,294.1499938964844,296.1298828125,293.7956848144531,296.5917358398437,296.1716613769531,284.131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164501145482,7.787605227349559e-09,0.0010164423147216,-0.0194536782801151,0.0,0.0,0.0,-0.0086734667420387,60.0,19.72766876220703,0.0,-7.044197047889611e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.533832053421064e-05,300.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001003988218144,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,7.415417348966002e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0001003973666229,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004761971358675,284.7109680175781,294.1499938964844,296.11553955078125,293.7932434082031,296.5832824707031,296.1578369140625,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935675241,7.727452455696948e-09,0.0010159279918298,-0.0192961376160383,0.0,0.0,0.0,-0.0086436467245221,60.0,19.433439254760746,0.0,-7.037068883164467e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.533832053421064e-05,300.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001003988218144,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,7.415417348966002e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0001003973666229,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.744873046875,0.0,0.0,0.0004761971358675,284.7109680175781,294.1499938964844,296.11553955078125,293.7932434082031,296.5832824707031,296.1578369140625,284.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015935675241,7.727452455696948e-09,0.0010159279918298,-0.0192961376160383,0.0,0.0,0.0,-0.0086436467245221,60.0,19.433439254760746,0.0,-7.037068883164467e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.530159877613188e-05,300.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0001003601137199,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,7.41255862521939e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,0.0001003586730803,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,0.0004760141891892,284.7055053710937,294.1499938964844,296.1009826660156,293.7900695800781,296.5747375488281,296.1439514160156,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155428899452,7.681524749614255e-09,0.0010155352065339,-0.0191758517175912,0.0,0.0,0.0,-0.0086208777502179,60.0,19.157054901123047,0.0,-7.031628967979486e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.530159877613188e-05,300.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0001003601137199,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,7.41255862521939e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,0.0001003586730803,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,0.0004760141891892,284.7055053710937,294.1499938964844,296.1009826660156,293.7900695800781,296.5747375488281,296.1439514160156,284.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155428899452,7.681524749614255e-09,0.0010155352065339,-0.0191758517175912,0.0,0.0,0.0,-0.0086208777502179,60.0,19.157054901123047,0.0,-7.031628967979486e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.527479414828122e-05,300.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0001003318466246,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.41047115297988e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001003304350888,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.0004758808063343,284.7001037597656,294.1499938964844,296.0861511230469,293.7861633300781,296.5660705566406,296.1298828125,284.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152558097615,7.647957822598528e-09,0.0010152481263503,-0.0190879385918378,0.0,0.0,0.0,-0.0086042368784546,60.0,18.89708137512207,0.0,-7.027654191915644e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,9.527479414828122e-05,300.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,0.0001003318466246,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.41047115297988e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,0.0001003304350888,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,0.0004758808063343,284.7001037597656,294.1499938964844,296.0861511230469,293.7861633300781,296.5660705566406,296.1298828125,284.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152558097615,7.647957822598528e-09,0.0010152481263503,-0.0190879385918378,0.0,0.0,0.0,-0.0086042368784546,60.0,18.89708137512207,0.0,-7.027654191915644e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.526470239507034e-05,300.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78533935546875,0.0,0.0,0.0001003212018986,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.409684621961787e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.0001003197903628,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0004758306022267,284.69744873046875,294.1499938964844,296.07861328125,293.78387451171875,296.5616760253906,296.1227722167969,284.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151474270969,7.635293286512024e-09,0.0010151397436857,-0.0190547686070203,0.0,0.0,0.0,-0.0085979588329792,60.0,18.773069381713867,0.0,-7.02615494674319e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,9.52563204918988e-05,300.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0001003123543341,299.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,7.409031240968034e-05,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0001003109573503,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.0004757889546453,284.6947631835937,294.1499938964844,296.07098388671875,293.7814025878906,296.5572814941406,296.1156005859375,284.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150573216378,7.624766595881738e-09,0.0010150497546419,-0.0190271977335214,0.0,0.0,0.0,-0.008592739701271,60.0,18.65262794494629,0.0,-7.024908654784667e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,9.524430060992016e-05,300.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.000100299665064,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.408094097627327e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0001002982826321,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0004757294082082,284.68951416015625,294.1499938964844,296.055419921875,293.7757263183594,296.5483703613281,296.1010437011719,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149278677999,7.609628482896369e-09,0.001014920300804,-0.01898755133152,0.0,0.0,0.0,-0.0085852351039648,60.0,18.42678451538086,0.0,-7.02311666600508e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,9.524430060992016e-05,300.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,0.000100299665064,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.408094097627327e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,0.0001002982826321,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,0.0004757294082082,284.68951416015625,294.1499938964844,296.055419921875,293.7757263183594,296.5483703613281,296.1010437011719,284.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149278677999,7.609628482896369e-09,0.001014920300804,-0.01898755133152,0.0,0.0,0.0,-0.0085852351039648,60.0,18.42678451538086,0.0,-7.02311666600508e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.52377449721098e-05,300.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001002927238005,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.407581142615527e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0001002913559204,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0004756970738526,284.6842956542969,294.1499938964844,296.0393981933594,293.76910400390625,296.5393371582031,296.0861511230469,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014856621623,7.601290263892224e-09,0.0010148490546271,-0.0189657136797904,0.0,0.0,0.0,-0.0085811018943786,60.0,18.25311088562012,0.0,-7.022130432687845e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.52377449721098e-05,300.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0001002927238005,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,7.407581142615527e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0001002913559204,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,0.0004756970738526,284.6842956542969,294.1499938964844,296.0393981933594,293.76910400390625,296.5393371582031,296.0861511230469,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014856621623,7.601290263892224e-09,0.0010148490546271,-0.0189657136797904,0.0,0.0,0.0,-0.0085811018943786,60.0,18.25311088562012,0.0,-7.022130432687845e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.523730841465294e-05,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001002922290354,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.407544762827456e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001002908829832,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,0.0004756953567266,284.67919921875,294.1499938964844,296.0228271484375,293.7614440917969,296.5301818847656,296.07086181640625,284.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148505680263,7.600586826583822e-09,0.001014842884615,-0.0189638696610927,0.0,0.0,0.0,-0.0085807526484131,60.0,18.091041564941406,0.0,-7.022046588645027e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,9.523730841465294e-05,300.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,0.0001002922290354,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,7.407544762827456e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509460449219,0.0,0.0,0.0001002908829832,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71978759765625,0.0,0.0,0.0004756953567266,284.67919921875,294.1499938964844,296.0228271484375,293.7614440917969,296.5301818847656,296.07086181640625,284.37677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148505680263,7.600586826583822e-09,0.001014842884615,-0.0189638696610927,0.0,0.0,0.0,-0.0085807526484131,60.0,18.091041564941406,0.0,-7.022046588645027e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.524327469989656e-05,300.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001002984790829,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.408006786135957e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0001002971475827,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0004757256247103,284.6741638183594,294.1499938964844,296.00567626953125,293.7526550292969,296.5208740234375,296.0551147460937,284.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607867225090104e-09,0.0010149051668122,-0.0189829394221305,0.0,0.0,0.0,-0.0085843615233898,60.0,17.936983108520508,0.0,-7.022908476983504e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,9.524327469989656e-05,300.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001002984790829,299.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,7.408006786135957e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,0.0001002971475827,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.0,0.0,0.0004757256247103,284.6741638183594,294.1499938964844,296.00567626953125,293.7526550292969,296.5208740234375,296.0551147460937,284.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149127338081,7.607867225090104e-09,0.0010149051668122,-0.0189829394221305,0.0,0.0,0.0,-0.0085843615233898,60.0,17.936983108520508,0.0,-7.022908476983504e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,9.524822962703185e-05,300.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0001003036813926,299.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,7.408390956697986e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,0.0001003023571684,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137451171875,0.0,0.0,0.000475750566693,284.67169189453125,294.1499938964844,295.9968566894531,293.7478332519531,296.51617431640625,296.04705810546875,284.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149648878723,7.613958352692407e-09,0.001014957204461,-0.0189988911151886,0.0,0.0,0.0,-0.0085873818024992,60.0,17.862491607666016,0.0,-7.023629677860299e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7367858886719,0.0,0.0,9.525419591227546e-05,300.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,0.0001003099459921,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74383544921875,0.0,0.0,7.408853707602248e-05,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,0.0001003086290438,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.0004757805727422,284.66925048828125,294.1499938964844,295.98785400390625,293.74273681640625,296.51141357421875,296.0388488769531,284.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621314246364363e-09,0.0010150201851502,-0.019018156453967,0.0,0.0,0.0,-0.0085910279303789,60.0,17.78951644897461,0.0,-7.024500092711605e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,9.526754729449748e-05,300.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001003239667625,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,7.409889076370746e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.000100322671642,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004758476861752,284.6644287109375,294.1499938964844,295.9693298339844,293.7315368652344,296.5018005371094,296.0220031738281,284.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151687311008,7.63779084422822e-09,0.0010151610476896,-0.0190613102167844,0.0,0.0,0.0,-0.0085991965606808,60.0,17.6475772857666,0.0,-7.026450532521268e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,9.526754729449748e-05,300.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548828125,0.0,0.0,0.0001003239667625,299.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.739501953125,0.0,0.0,7.409889076370746e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.000100322671642,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7078552246094,0.0,0.0,0.0004758476861752,284.6644287109375,294.1499938964844,295.9693298339844,293.7315368652344,296.5018005371094,296.0220031738281,284.4612731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151687311008,7.63779084422822e-09,0.0010151610476896,-0.0190613102167844,0.0,0.0,0.0,-0.0085991965606808,60.0,17.6475772857666,0.0,-7.026450532521268e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.528059308649972e-05,300.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001003376746666,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.41090188967064e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001003363940981,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.0004759132862091,284.6596984863281,294.1499938964844,295.95001220703125,293.71905517578125,296.49200439453125,296.0045471191406,284.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153064504265,7.653897071691063e-09,0.0010152988834306,-0.0191034935414791,0.0,0.0,0.0,-0.0086071817204356,60.0,17.51018714904785,0.0,-7.028357629224048e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,9.528059308649972e-05,300.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,0.0001003376746666,299.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.41090188967064e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001003363940981,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039794921875,0.0,0.0,0.0004759132862091,284.6596984863281,294.1499938964844,295.95001220703125,293.71905517578125,296.49200439453125,296.0045471191406,284.4873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153064504265,7.653897071691063e-09,0.0010152988834306,-0.0191034935414791,0.0,0.0,0.0,-0.0086071817204356,60.0,17.51018714904785,0.0,-7.028357629224048e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,9.52935588429682e-05,300.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001003512952593,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.411908154608682e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,0.0001003500292426,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,0.0004759784496854,284.65509033203125,294.1499938964844,295.93023681640625,293.7040710449219,296.4820556640625,295.9864807128906,284.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154432384297,7.66989849410038e-09,0.0010154355550184,-0.0191454011946916,0.0,0.0,0.0,-0.008615112863481,60.0,17.375732421875,0.0,-7.030251936157583e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242736816406,0.0,0.0,9.52935588429682e-05,300.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001003512952593,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.411908154608682e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294311523437,0.0,0.0,0.0001003500292426,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,0.0004759784496854,284.65509033203125,294.1499938964844,295.93023681640625,293.7040710449219,296.4820556640625,295.9864807128906,284.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154432384297,7.66989849410038e-09,0.0010154355550184,-0.0191454011946916,0.0,0.0,0.0,-0.008615112863481,60.0,17.375732421875,0.0,-7.030251936157583e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.5309573225677e-05,300.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0001003681318252,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,7.413150888169184e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,0.0001003668803605,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.000476058863569,284.6506042480469,294.1499938964844,295.910400390625,293.6855773925781,296.4718933105469,295.9678955078125,284.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156126227229,7.689704872859693e-09,0.0010156049393117,-0.0191972758620977,0.0,0.0,0.0,-0.0086249327287077,60.0,17.24222183227539,0.0,-7.032597437728327e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7202453613281,0.0,0.0,9.5309573225677e-05,300.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0001003681318252,299.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,7.413150888169184e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,0.0001003668803605,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69647216796875,0.0,0.0,0.000476058863569,284.6506042480469,294.1499938964844,295.910400390625,293.6855773925781,296.4718933105469,295.9678955078125,284.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156126227229,7.689704872859693e-09,0.0010156049393117,-0.0191972758620977,0.0,0.0,0.0,-0.0086249327287077,60.0,17.24222183227539,0.0,-7.032597437728327e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71826171875,0.0,0.0,9.531843534205108e-05,300.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396240234375,0.0,0.0,0.0001003774450509,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72491455078125,0.0,0.0,7.413839193759486e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.72332763671875,0.0,0.0,0.0001003762008622,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,0.0004761033342219,284.6484069824219,294.1499938964844,295.90045166015625,293.67510986328125,296.4667663574219,295.9584655761719,284.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700673876342991e-09,0.0010156987700611,-0.0192260034382343,0.0,0.0,0.0,-0.0086303697898983,60.0,17.175535202026367,0.0,-7.033897020392035e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162780761719,0.0,0.0,9.5327828603331e-05,300.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,0.0001003873258014,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,7.414568972308189e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.0001003860888886,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,0.0004761504533234,284.646240234375,294.1499938964844,295.8905029296875,293.6638488769531,296.4615783691406,295.9489440917969,284.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712307237284222e-09,0.0010157981887459,-0.0192564725875854,0.0,0.0,0.0,-0.0086361374706029,60.0,17.10873794555664,0.0,-7.035274762756671e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,9.53476264839992e-05,300.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0001004081350401,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,7.416106382152066e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0001004069199552,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004762497264891,284.6419982910156,294.1499938964844,295.8705444335937,293.6390991210937,296.4510498046875,295.9296569824219,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736827178916883e-09,0.0010160078527405,-0.0193206910043954,0.0,0.0,0.0,-0.0086482930928468,60.0,16.974729537963867,0.0,-7.03817946146046e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,9.53476264839992e-05,300.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0001004081350401,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,7.416106382152066e-05,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0001004069199552,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004762497264891,284.6419982910156,294.1499938964844,295.8705444335937,293.6390991210937,296.4510498046875,295.9296569824219,284.5824584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160156525671,7.736827178916883e-09,0.0010160078527405,-0.0193206910043954,0.0,0.0,0.0,-0.0086482930928468,60.0,16.974729537963867,0.0,-7.03817946146046e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.53680428210646e-05,300.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001004295991151,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,7.417691813316196e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0001004283985821,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,0.0004763520846609,284.63787841796875,294.1499938964844,295.8505554199219,293.61163330078125,296.4403686523437,295.9101257324219,284.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762116283061005e-09,0.0010162241524085,-0.0193869229406118,0.0,0.0,0.0,-0.0086608296260237,60.0,16.840391159057617,0.0,-7.041176530719896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.53680428210646e-05,300.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,0.0001004295991151,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151184082031,0.0,0.0,7.417691813316196e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0001004283985821,298.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,0.0004763520846609,284.63787841796875,294.1499938964844,295.8505554199219,293.61163330078125,296.4403686523437,295.9101257324219,284.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762116283061005e-09,0.0010162241524085,-0.0193869229406118,0.0,0.0,0.0,-0.0086608296260237,60.0,16.840391159057617,0.0,-7.041176530719896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.538832819089292e-05,300.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0001004509322228,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,7.419267785735428e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0001004497462417,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,0.0004764538025483,284.6338806152344,294.1499938964844,295.8305358886719,293.5816345214844,296.4295349121094,295.89044189453125,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787251732338518e-09,0.0010164390550926,-0.0194527525454759,0.0,0.0,0.0,-0.0086732907220721,60.0,16.70563316345215,0.0,-7.044155125868201e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.538832819089292e-05,300.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7253723144531,0.0,0.0,0.0001004509322228,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7113342285156,0.0,0.0,7.419267785735428e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0001004497462417,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,0.0004764538025483,284.6338806152344,294.1499938964844,295.8305358886719,293.5816345214844,296.4295349121094,295.89044189453125,284.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164468549191,7.787251732338518e-09,0.0010164390550926,-0.0194527525454759,0.0,0.0,0.0,-0.0086732907220721,60.0,16.70563316345215,0.0,-7.044155125868201e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.54077040660195e-05,300.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.0001004713049042,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,7.420772453770041e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.000100470133475,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0004765509802382,284.6300354003906,294.1499938964844,295.8104553222656,293.5494384765625,296.41851806640625,295.8705749511719,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811253865952494e-09,0.001016644295305,-0.0195156149566173,0.0,0.0,0.0,-0.0086851892992854,60.0,16.570436477661133,0.0,-7.04700084952492e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.54077040660195e-05,300.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215270996094,0.0,0.0,0.0001004713049042,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,7.420772453770041e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061462402344,0.0,0.0,0.000100470133475,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0004765509802382,284.6300354003906,294.1499938964844,295.8104553222656,293.5494384765625,296.41851806640625,295.8705749511719,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811253865952494e-09,0.001016644295305,-0.0195156149566173,0.0,0.0,0.0,-0.0086851892992854,60.0,16.570436477661133,0.0,-7.04700084952492e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.541695908410476e-05,300.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,0.0001004810401354,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7058410644531,0.0,0.0,7.421491318382323e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.704345703125,0.0,0.0,0.0001004798687063,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773986816406,0.0,0.0,0.0004765973717439,284.6281433105469,294.1499938964844,295.8004150390625,293.5325622558594,296.4129333496094,295.860595703125,284.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167501168325,7.822714920280305e-09,0.0010167423170059,-0.0195456314831972,0.0,0.0,0.0,-0.0086908712983131,60.0,16.502729415893555,0.0,-7.048359407235695e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
