time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17784960,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,9.54256029217504e-05,300.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,0.0001004901278065,299.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040405273437,0.0,0.0,7.42216216167435e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,0.0001004889636533,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,0.0004766407655552,284.6263122558594,294.1499938964844,295.79034423828125,293.5152282714844,296.4073181152344,295.8506164550781,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168416192755,7.833416582059272e-09,0.0010168338194489,-0.0195736587047576,0.0,0.0,0.0,-0.0086961761116981,60.0,16.434890747070312,0.0,-7.049628436561761e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.544087515678255e-05,300.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.000100506178569,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,7.423348142765462e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0001005050362437,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0004767174250446,284.6227111816406,294.1499938964844,295.7702331542969,293.47930908203125,296.3959655761719,295.83056640625,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170033201575,7.852309913403133e-09,0.0010169954039156,-0.019623139873147,0.0,0.0,0.0,-0.008705542422831,60.0,16.298940658569336,0.0,-7.051868777807614e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69439697265625,0.0,0.0,9.544087515678255e-05,300.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,0.000100506178569,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7005310058594,0.0,0.0,7.423348142765462e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,0.0001005050362437,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0004767174250446,284.6227111816406,294.1499938964844,295.7702331542969,293.47930908203125,296.3959655761719,295.83056640625,284.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170033201575,7.852309913403133e-09,0.0010169954039156,-0.019623139873147,0.0,0.0,0.0,-0.008705542422831,60.0,16.298940658569336,0.0,-7.051868777807614e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.545347711537032e-05,300.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0001005194208119,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,7.424326031468809e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.0001005182857625,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004767807258758,284.6192626953125,294.1499938964844,295.7500915527344,293.4418640136719,296.38446044921875,295.8104553222656,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171363828703,7.867874352029958e-09,0.0010171285830438,-0.0196639019995927,0.0,0.0,0.0,-0.0087132584303617,60.0,16.162878036499023,0.0,-7.05371476783512e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,9.545347711537032e-05,300.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,0.0001005194208119,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,7.424326031468809e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.0001005182857625,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004767807258758,284.6192626953125,294.1499938964844,295.7500915527344,293.4418640136719,296.38446044921875,295.8104553222656,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171363828703,7.867874352029958e-09,0.0010171285830438,-0.0196639019995927,0.0,0.0,0.0,-0.0087132584303617,60.0,16.162878036499023,0.0,-7.05371476783512e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,9.54591523623094e-05,300.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,0.0001005253798211,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952819824219,0.0,0.0,7.424766226904467e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0001005242593237,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,0.0004768092767335,284.6174011230469,294.1499938964844,295.7388000488281,293.4203491210937,296.3779296875,295.7991638183594,284.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171962203457,7.874869645263516e-09,0.0010171883041039,-0.0196822229772806,0.0,0.0,0.0,-0.0087167266756296,60.0,16.086681365966797,0.0,-7.054544681750485e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878356933594,0.0,0.0,9.546260844217612e-05,300.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70703125,0.0,0.0,0.000100529010524,299.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,7.425033982144669e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924133300781,0.0,0.0,0.0001005278900265,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,0.0004768267099279,284.615966796875,294.1499938964844,295.7299194335937,293.4031982421875,296.3727722167969,295.790283203125,284.7222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172325419262,7.8791204671802e-09,0.0010172247420996,-0.0196933560073375,0.0,0.0,0.0,-0.0087188342586159,60.0,16.026817321777344,0.0,-7.055049167092875e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.546778164803982e-05,300.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0001005344311124,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.42543488740921e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,0.0001005333251669,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004768529324792,284.61279296875,294.1499938964844,295.7097473144531,293.3635559082031,296.3609619140625,295.7701110839844,284.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172866750508,7.885438968457947e-09,0.0010172787588089,-0.0197099037468433,0.0,0.0,0.0,-0.0087219672277569,60.0,15.890934944152832,0.0,-7.055798789679103e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847229003906,0.0,0.0,9.546778164803982e-05,300.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0001005344311124,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,7.42543488740921e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,0.0001005333251669,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,0.0004768529324792,284.61279296875,294.1499938964844,295.7097473144531,293.3635559082031,296.3609619140625,295.7701110839844,284.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172866750508,7.885438968457947e-09,0.0010172787588089,-0.0197099037468433,0.0,0.0,0.0,-0.0087219672277569,60.0,15.890934944152832,0.0,-7.055798789679103e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6831970214844,0.0,0.0,9.546856745146216e-05,300.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7020263671875,0.0,0.0,0.0001005352387437,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6890869140625,0.0,0.0,7.425494550261647e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,0.0001005341473501,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6623840332031,0.0,0.0,0.0004768570070154,284.6112670898437,294.1499938964844,295.6996459960937,293.3434143066406,296.35498046875,295.7600402832031,284.74884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172942420467,7.88634846315972e-09,0.0010172864422202,-0.0197122860699892,0.0,0.0,0.0,-0.0087224170565605,60.0,15.823140144348145,0.0,-7.055906792174937e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.546819637762384e-05,300.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,0.000100534838566,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,7.425464718835428e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,0.0001005337471724,298.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0004768553480971,284.6098022460937,294.1499938964844,295.6895446777344,293.3231506347656,296.34893798828125,295.7499389648437,284.7574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172897018492,7.885819996999999e-09,0.0010172819020226,-0.0197109021246433,0.0,0.0,0.0,-0.0087221544235944,60.0,15.755508422851562,0.0,-7.05584426441419e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.546421642880888e-05,300.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0001005306185106,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.425153307849541e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,0.0001005295416689,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,0.0004768358194269,284.60693359375,294.1499938964844,295.6693725585937,293.2822570800781,296.3368225097656,295.7297668457031,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880735175547215e-09,0.0010172385955229,-0.0196975842118263,0.0,0.0,0.0,-0.0087196351960301,60.0,15.620701789855955,0.0,-7.05524101363153e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67877197265625,0.0,0.0,9.546421642880888e-05,300.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,0.0001005306185106,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,7.425153307849541e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68316650390625,0.0,0.0,0.0001005295416689,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583557128906,0.0,0.0,0.0004768358194269,284.60693359375,294.1499938964844,295.6693725585937,293.2822570800781,296.3368225097656,295.7297668457031,284.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172463953495,7.880735175547215e-09,0.0010172385955229,-0.0196975842118263,0.0,0.0,0.0,-0.0087196351960301,60.0,15.620701789855955,0.0,-7.05524101363153e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.545459761284292e-05,300.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0001005204612738,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,7.424403156619519e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.000100519398984,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0004767881473526,284.60418701171875,294.1499938964844,295.649169921875,293.2411499023437,296.3245544433594,295.7096252441406,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171429021283,7.868624862794604e-09,0.0010171349858865,-0.0196658689528703,0.0,0.0,0.0,-0.0087136309593915,60.0,15.48668384552002,0.0,-7.053804296219823e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,9.545459761284292e-05,300.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941833496094,0.0,0.0,0.0001005204612738,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.681640625,0.0,0.0,7.424403156619519e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,0.000100519398984,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0004767881473526,284.60418701171875,294.1499938964844,295.649169921875,293.2411499023437,296.3245544433594,295.7096252441406,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171429021283,7.868624862794604e-09,0.0010171349858865,-0.0196658689528703,0.0,0.0,0.0,-0.0087136309593915,60.0,15.48668384552002,0.0,-7.053804296219823e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.543946362100542e-05,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0001005044978228,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,7.423224451486021e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,0.0001005034500849,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.000476712884847,284.6015930175781,294.1499938964844,295.6289978027344,293.2000427246094,296.3121337890625,295.68951416015625,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169805027544,7.849640049073514e-09,0.0010169727029278,-0.0196161475032567,0.0,0.0,0.0,-0.0087042199447751,60.0,15.353778839111328,0.0,-7.0515525862902e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732177734375,0.0,0.0,9.543946362100542e-05,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,0.0001005044978228,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6788635253906,0.0,0.0,7.423224451486021e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,0.0001005034500849,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.000476712884847,284.6015930175781,294.1499938964844,295.6289978027344,293.2000427246094,296.3121337890625,295.68951416015625,284.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169805027544,7.849640049073514e-09,0.0010169727029278,-0.0196161475032567,0.0,0.0,0.0,-0.0087042199447751,60.0,15.353778839111328,0.0,-7.0515525862902e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.541844337945804e-05,300.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0001004823352559,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,7.42158736102283e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,0.0001004813020699,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0004766082274727,284.59918212890625,294.1499938964844,295.6088256835937,293.1591796875,296.2995910644531,295.66943359375,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167554719373,7.823325987033058e-09,0.0010167476721107,-0.0195472314953804,0.0,0.0,0.0,-0.0086911749094724,60.0,15.222347259521484,0.0,-7.048431882594741e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.541844337945804e-05,300.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,0.0001004823352559,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,7.42158736102283e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6748352050781,0.0,0.0,0.0001004813020699,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,0.0004766082274727,284.59918212890625,294.1499938964844,295.6088256835937,293.1591796875,296.2995910644531,295.66943359375,284.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167554719373,7.823325987033058e-09,0.0010167476721107,-0.0195472314953804,0.0,0.0,0.0,-0.0086911749094724,60.0,15.222347259521484,0.0,-7.048431882594741e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,9.540491009829566e-05,300.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,0.000100468074379,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,7.420533802360296e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,0.000100467041193,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004765407938975,284.5980224609375,294.1499938964844,295.5987548828125,293.138916015625,296.2932434082031,295.659423828125,284.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166107676923,7.806403523602512e-09,0.0010166029678657,-0.0195029117166996,0.0,0.0,0.0,-0.0086827855557203,60.0,15.15757942199707,0.0,-7.04642602045169e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.539027814753354e-05,300.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,0.0001004526493488,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,7.419395114993677e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723022460937,0.0,0.0,0.0001004516307148,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487121582031,0.0,0.0,0.0004764678888022,284.596923828125,294.1499938964844,295.58868408203125,293.11883544921875,296.2868347167969,295.6494445800781,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164539562538,7.788111489048788e-09,0.0010164461564272,-0.0194550044834613,0.0,0.0,0.0,-0.0086737154051661,60.0,15.093344688415527,0.0,-7.04425744402215e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.53583003138192e-05,300.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,0.0001004189471132,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.416906009893864e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000100417943031,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004763084871228,284.59478759765625,294.1499938964844,295.56854248046875,293.07928466796875,296.2740173339844,295.6294860839844,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161125101149,7.74814790105438e-09,0.0010161047102883,-0.0193503405898809,0.0,0.0,0.0,-0.0086539052426815,60.0,14.965996742248535,0.0,-7.039520966145575e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.53583003138192e-05,300.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,0.0001004189471132,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.416906009893864e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,0.000100417943031,298.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0004763084871228,284.59478759765625,294.1499938964844,295.56854248046875,293.07928466796875,296.2740173339844,295.6294860839844,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161125101149,7.74814790105438e-09,0.0010161047102883,-0.0193503405898809,0.0,0.0,0.0,-0.0086539052426815,60.0,14.965996742248535,0.0,-7.039520966145575e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.531953401165084e-05,300.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001003780926112,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,7.413888670271263e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0001003771030809,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.0004761151503771,284.59283447265625,294.1499938964844,295.5484619140625,293.04071044921875,296.26104736328125,295.6095886230469,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699720860898651e-09,0.0010156907374039,-0.0192235074937343,0.0,0.0,0.0,-0.008629897609353,60.0,14.841350555419922,0.0,-7.033784044097048e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.531953401165084e-05,300.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001003780926112,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,7.413888670271263e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,0.0001003771030809,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,0.0004761151503771,284.59283447265625,294.1499938964844,295.5484619140625,293.04071044921875,296.26104736328125,295.6095886230469,284.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156984208151,7.699720860898651e-09,0.0010156907374039,-0.0192235074937343,0.0,0.0,0.0,-0.008629897609353,60.0,14.841350555419922,0.0,-7.033784044097048e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,9.5291092293337e-05,300.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,0.0001003481229417,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,7.411674596369267e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661071777344,0.0,0.0,0.0001003471406875,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6432800292969,0.0,0.0,0.0004759732692036,284.5916442871094,294.1499938964844,295.5356140136719,293.0166931152344,296.2526550292969,295.596923828125,284.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153944604098,7.664205270430102e-09,0.0010153867769986,-0.019130490720272,0.0,0.0,0.0,-0.0086122900247573,60.0,14.763527870178224,0.0,-7.029577631101348e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,9.527502697892488e-05,300.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0001003311990643,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,7.41042458685115e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001003302168101,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,0.0004758931754622,284.59100341796875,294.1499938964844,295.52838134765625,293.0034484863281,296.2479553222656,295.5898132324219,284.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152230970561,7.644149313534854e-09,0.0010152154136449,-0.0190779622644186,0.0,0.0,0.0,-0.0086023481562733,60.0,14.71975326538086,0.0,-7.027202997278438e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.522506297798829e-05,300.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,0.000100278564787,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.406537042697892e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0001002775898086,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004756439302582,284.5893249511719,294.1499938964844,295.50836181640625,292.9676818847656,296.2347412109375,295.5700988769531,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146896820515,7.581778760368252e-09,0.0010146821150556,-0.0189146120101213,0.0,0.0,0.0,-0.0085714291781187,60.0,14.601585388183594,0.0,-7.019821168796625e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,9.522506297798829e-05,300.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759338378906,0.0,0.0,0.000100278564787,299.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644592285156,0.0,0.0,7.406537042697892e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0001002775898086,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407775878906,0.0,0.0,0.0004756439302582,284.5893249511719,294.1499938964844,295.50836181640625,292.9676818847656,296.2347412109375,295.5700988769531,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146896820515,7.581778760368252e-09,0.0010146821150556,-0.0189146120101213,0.0,0.0,0.0,-0.0085714291781187,60.0,14.601585388183594,0.0,-7.019821168796625e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,9.519757441012187e-05,300.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0001002496064756,299.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,7.404397911159322e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001002486387733,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,0.0004755067639052,284.58856201171875,294.1499938964844,295.49835205078125,292.950439453125,296.2280578613281,295.5602722167969,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143958497792,7.547473757085754e-09,0.0010143882827833,-0.0188247635960578,0.0,0.0,0.0,-0.0085544195026159,60.0,14.544373512268066,0.0,-7.015762548689963e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.516924183117226e-05,300.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0001002197532216,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.402193296002224e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,0.0001002187927952,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390991210937,0.0,0.0,0.0004753654066007,284.5878295898437,294.1499938964844,295.4883728027344,292.9336853027344,296.22137451171875,295.55047607421875,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140930535271,7.512110933305394e-09,0.0010140856029465,-0.0187321454286575,0.0,0.0,0.0,-0.0085368873551487,60.0,14.487943649291992,0.0,-7.01158029414728e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.511012467555702e-05,300.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001001574710244,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,7.397593435598537e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0001001565324258,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004750704101752,284.5864562988281,294.1499938964844,295.4684143066406,292.9017028808594,296.2079467773437,295.53094482421875,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134627809748,7.43834149830036e-09,0.0010134553303942,-0.0185389332473278,0.0,0.0,0.0,-0.008500319905579,60.0,14.377074241638184,0.0,-7.00285909260856e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.511012467555702e-05,300.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001001574710244,299.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,7.397593435598537e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,0.0001001565324258,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004750704101752,284.5864562988281,294.1499938964844,295.4684143066406,292.9017028808594,296.2079467773437,295.53094482421875,284.92535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134627809748,7.43834149830036e-09,0.0010134553303942,-0.0185389332473278,0.0,0.0,0.0,-0.008500319905579,60.0,14.377074241638184,0.0,-7.00285909260856e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.5045383204706e-05,300.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0001000892734737,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,7.392556290142238e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0001000883421511,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.0004747473285533,284.5852355957031,294.1499938964844,295.4485168457031,292.8720092773437,296.19439697265625,295.5115051269531,284.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127720888704,7.357562559207054e-09,0.0010127647547051,-0.0183273609727621,0.0,0.0,0.0,-0.0084602748975157,60.0,14.27158260345459,0.0,-6.99331508258183e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537475585937,0.0,0.0,9.5045383204706e-05,300.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,0.0001000892734737,299.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587829589844,0.0,0.0,7.392556290142238e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575622558594,0.0,0.0,0.0001000883421511,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,0.0004747473285533,284.5852355957031,294.1499938964844,295.4485168457031,292.8720092773437,296.19439697265625,295.5115051269531,284.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127720888704,7.357562559207054e-09,0.0010127647547051,-0.0183273609727621,0.0,0.0,0.0,-0.0084602748975157,60.0,14.27158260345459,0.0,-6.99331508258183e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,9.497677820036188e-05,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0001000170086626,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,7.387218647636473e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.000100016084616,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,0.0004744049801956,284.5841369628906,294.1499938964844,295.4286804199219,292.8448486328125,296.18072509765625,295.4921569824219,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120400693267,7.271976354417121e-09,0.0010120328515768,-0.0181031953543424,0.0,0.0,0.0,-0.0084178457036614,60.0,14.170897483825684,0.0,-6.983210454336587e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521301269531,0.0,0.0,9.497677820036188e-05,300.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0001000170086626,299.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,7.387218647636473e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559143066406,0.0,0.0,0.000100016084616,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63458251953125,0.0,0.0,0.0004744049801956,284.5841369628906,294.1499938964844,295.4286804199219,292.8448486328125,296.18072509765625,295.4921569824219,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120400693267,7.271976354417121e-09,0.0010120328515768,-0.0181031953543424,0.0,0.0,0.0,-0.0084178457036614,60.0,14.170897483825684,0.0,-6.983210454336587e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.490258526057004e-05,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,9.993885032599792e-05,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.38144590286538e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.993794083129616e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0004740346630569,284.58319091796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1669921875,295.4729309082031,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112491436302,7.179425498549108e-09,0.0010112419258803,-0.017860785126686,0.0,0.0,0.0,-0.0083719668909907,60.0,14.075403213500977,0.0,-6.972292254658896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.490258526057004e-05,300.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,9.993885032599792e-05,299.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.38144590286538e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65435791015625,0.0,0.0,9.993794083129616e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,0.0004740346630569,284.58319091796875,294.1499938964844,295.4089050292969,292.8204345703125,296.1669921875,295.4729309082031,284.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112491436302,7.179425498549108e-09,0.0010112419258803,-0.017860785126686,0.0,0.0,0.0,-0.0083719668909907,60.0,14.075403213500977,0.0,-6.972292254658896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
