time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787300,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.486455383012073e-05,300.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,9.989878890337422e-05,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547546386719,0.0,0.0,7.378487498499453e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.989788668463008e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,0.0004738448478747,284.582763671875,294.1499938964844,295.3990478515625,292.8093566894531,296.1600646972656,295.4633483886719,284.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108425049111,7.131985224617665e-09,0.0010108354035764,-0.0177365280687809,0.0,0.0,0.0,-0.008348443545401,60.0,14.029647827148438,0.0,-6.966698862242994e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.482611494604498e-05,300.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,9.98582981992513e-05,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.654052734375,0.0,0.0,7.375496352324262e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,9.985740325646476e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,0.0004736529954243,284.5823669433594,294.1499938964844,295.3891906738281,292.799072265625,296.15313720703125,295.45379638671875,284.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104323737323,7.084034692184105e-09,0.0010104252723976,-0.0176109336316585,0.0,0.0,0.0,-0.0083246724680066,60.0,13.985210418701172,0.0,-6.961047205322758e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.474769467487933e-05,300.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.977569425245748e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.36939546186477e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.977480658562854e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0004732615489047,284.5816345214844,294.1499938964844,295.3695678710937,292.7809753417969,296.1392517089844,295.4347229003906,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986220491000949e-09,0.0010095911566168,-0.0173547286540269,0.0,0.0,0.0,-0.0082761934027075,60.0,13.89971923828125,0.0,-6.949526465405145e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.474769467487933e-05,300.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.977569425245748e-05,299.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.36939546186477e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.977480658562854e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63092041015625,0.0,0.0,0.0004732615489047,284.5816345214844,294.1499938964844,295.3695678710937,292.7809753417969,296.1392517089844,295.4347229003906,284.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095981415361,6.986220491000949e-09,0.0010095911566168,-0.0173547286540269,0.0,0.0,0.0,-0.0082761934027075,60.0,13.89971923828125,0.0,-6.949526465405145e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.466686606174336e-05,300.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.969055827241392e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.363107579294592e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.96896851575002e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0004728581407107,284.5810241699219,294.1499938964844,295.3500061035156,292.7663879394531,296.125244140625,295.4158020019531,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087359696626,6.885414016721825e-09,0.0010087291011586,-0.0170906838029623,0.0,0.0,0.0,-0.0082262186333537,60.0,13.82208251953125,0.0,-6.937663243888893e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6466064453125,0.0,0.0,9.466686606174336e-05,300.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,9.969055827241392e-05,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.363107579294592e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.96896851575002e-05,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6299133300781,0.0,0.0,0.0004728581407107,284.5810241699219,294.1499938964844,295.3500061035156,292.7663879394531,296.125244140625,295.4158020019531,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087359696626,6.885414016721825e-09,0.0010087291011586,-0.0170906838029623,0.0,0.0,0.0,-0.0082262186333537,60.0,13.82208251953125,0.0,-6.937663243888893e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457824707031,0.0,0.0,9.46026120800525e-05,300.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,9.962287731468678e-05,299.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,7.358108268817887e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.962201147573067e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,0.0004725373873952,284.5806884765625,294.1499938964844,295.3360900878906,292.75738525390625,296.1151428222656,295.4023132324219,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080495849251,6.805276786536751e-09,0.0010080427164211,-0.01688077673316,0.0,0.0,0.0,-0.0081864856183528,60.0,13.769885063171388,0.0,-6.928239315584507e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,9.457738633500412e-05,300.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603698730469,0.0,0.0,9.959629824152216e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.356145943049341e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,9.959543967852368e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.000472411426017,284.58056640625,294.1499938964844,295.3307800292969,292.7540283203125,296.1112060546875,295.3970947265625,285.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077819461002,6.773816174643343e-09,0.0010077750775963,-0.0167983695864677,0.0,0.0,0.0,-0.0081708962097764,60.0,13.749587059020996,0.0,-6.92454165118761e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.447633055970071e-05,300.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,9.948986553354187e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,7.348284270847216e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.948901424650104e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0004719069693237,284.5802307128906,294.1499938964844,295.3121032714844,292.7424011230469,296.0970764160156,295.3786926269531,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647809414062067e-09,0.0010066977702081,-0.0164683070033788,0.0,0.0,0.0,-0.0081084296107292,60.0,13.680023193359377,-0.0,-6.909740335458991e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444091796875,0.0,0.0,9.447633055970071e-05,300.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591491699219,0.0,0.0,9.948986553354187e-05,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,7.348284270847216e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,9.948901424650104e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.0004719069693237,284.5802307128906,294.1499938964844,295.3121032714844,292.7424011230469,296.0970764160156,295.3786926269531,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067044058814,6.647809414062067e-09,0.0010066977702081,-0.0164683070033788,0.0,0.0,0.0,-0.0081084296107292,60.0,13.680023193359377,-0.0,-6.909740335458991e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.44223502301611e-05,300.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.943301120074466e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,7.344085315708071e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474304199219,0.0,0.0,9.94321671896614e-05,298.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62774658203125,0.0,0.0,0.0004716374678537,284.58013916015625,294.1499938964844,295.302978515625,292.7368469238281,296.0899658203125,295.3697204589844,285.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061261709779,6.580497480257463e-09,0.0010061196517199,-0.0162919908761978,0.0,0.0,0.0,-0.0080750472843647,60.0,13.646347045898438,-0.0,-6.901840521322812e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434936523437,0.0,0.0,9.436763502890244e-05,300.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,9.937537834048273e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,7.339828152908012e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64697265625,0.0,0.0,9.937453432939948e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274108886719,0.0,0.0,0.0004713642701972,284.5800476074219,294.1499938964844,295.2939453125,292.7314758300781,296.0828857421875,295.3608093261719,285.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055426973849,6.512268946323729e-09,0.0010055361781269,-0.0161132700741291,0.0,0.0,0.0,-0.0080412235110998,60.0,13.613066673278809,-0.0,-6.893837678489946e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,9.425677853869274e-05,300.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.925862104864792e-05,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,7.331204687943682e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.92577915894799e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.0004708108317572,284.5799865722656,294.1499938964844,295.2762756347656,292.72125244140625,296.0686340332031,295.34326171875,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374056393809724e-09,0.0010043566580861,-0.0157512221485376,0.0,0.0,0.0,-0.0079727172851562,60.0,13.547595977783203,-0.0,-6.877640146285557e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426696777344,0.0,0.0,9.425677853869274e-05,300.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.925862104864792e-05,299.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64715576171875,0.0,0.0,7.331204687943682e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.92577915894799e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62677001953125,0.0,0.0,0.0004708108317572,284.5799865722656,294.1499938964844,295.2762756347656,292.72125244140625,296.0686340332031,295.34326171875,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043630609288,6.374056393809724e-09,0.0010043566580861,-0.0157512221485376,0.0,0.0,0.0,-0.0079727172851562,60.0,13.547595977783203,-0.0,-6.877640146285557e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,9.41481048357673e-05,300.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.914415568346158e-05,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.322750752791762e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.91433407762088e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0004702682781498,284.5800476074219,294.1499938964844,295.2590637207031,292.71160888671875,296.05438232421875,295.3261108398437,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238551453208174e-09,0.0010031975107267,-0.0153962634503841,0.0,0.0,0.0,-0.0079055400565266,60.0,13.484626770019531,-0.0,-6.861777990252449e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,9.41481048357673e-05,300.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561279296875,0.0,0.0,9.914415568346158e-05,299.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,7.322750752791762e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,9.91433407762088e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,0.0004702682781498,284.5800476074219,294.1499938964844,295.2590637207031,292.71160888671875,296.05438232421875,295.3261108398437,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032037971541,6.238551453208174e-09,0.0010031975107267,-0.0153962634503841,0.0,0.0,0.0,-0.0079055400565266,60.0,13.484626770019531,-0.0,-6.861777990252449e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.404665615875274e-05,300.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.903730096993968e-05,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.314858521567658e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.90364933386445e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004697617841884,284.58026123046875,294.1499938964844,295.2422180175781,292.7025756835937,296.0400695800781,295.3094177246094,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021213674917,6.112054862228433e-09,0.001002115313895,-0.0150648979470133,0.0,0.0,0.0,-0.0078428275883197,60.0,13.424476623535156,-0.0,-6.846987332664868e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,9.404665615875274e-05,300.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.903730096993968e-05,299.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6457214355469,0.0,0.0,7.314858521567658e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.90364933386445e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258239746094,0.0,0.0,0.0004697617841884,284.58026123046875,294.1499938964844,295.2422180175781,292.7025756835937,296.0400695800781,295.3094177246094,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021213674917,6.112054862228433e-09,0.001002115313895,-0.0150648979470133,0.0,0.0,0.0,-0.0078428275883197,60.0,13.424476623535156,-0.0,-6.846987332664868e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.395962842972948e-05,300.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.89456384559162e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,7.30808824300766e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.894484537653624e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0004693273513112,284.5806579589844,294.1499938964844,295.2257385253906,292.694091796875,296.0257568359375,295.29315185546875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011928388848,6.0035323379281635e-09,0.0010011867852881,-0.0147806126624345,0.0,0.0,0.0,-0.0077890255488455,60.0,13.36835765838623,-0.0,-6.834310539716172e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640869140625,0.0,0.0,9.395962842972948e-05,300.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.89456384559162e-05,299.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,7.30808824300766e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.894484537653624e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,0.0004693273513112,284.5806579589844,294.1499938964844,295.2257385253906,292.694091796875,296.0257568359375,295.29315185546875,285.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011928388848,6.0035323379281635e-09,0.0010011867852881,-0.0147806126624345,0.0,0.0,0.0,-0.0077890255488455,60.0,13.36835765838623,-0.0,-6.834310539716172e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6406555175781,0.0,0.0,9.392078209202737e-05,300.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,9.890471847029404e-05,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,7.305065810214728e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,9.89039326668717e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254272460937,0.0,0.0,0.0004691334324888,284.58087158203125,294.1499938964844,295.2176208496094,292.6900329589844,296.0185852050781,295.2850036621094,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007799137383,5.95508620193641e-09,0.0010007739765569,-0.0146537013351917,0.0,0.0,0.0,-0.0077650160528719,60.0,13.341024398803713,-0.0,-6.828655330082256e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64044189453125,0.0,0.0,9.388421312905848e-05,300.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.886619955068454e-05,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64471435546875,0.0,0.0,7.302220910787582e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.886542102321982e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62530517578125,0.0,0.0,0.0004689508932642,284.58111572265625,294.1499938964844,295.2095947265625,292.6860656738281,296.01141357421875,295.27691650390625,285.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003903880715,5.9094791282632295e-09,0.0010003844508901,-0.0145342256873846,0.0,0.0,0.0,-0.0077424086630344,60.0,13.314199447631836,-0.0,-6.823333364991413e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.382562711834908e-05,300.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.880448487820104e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.297663250938058e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,9.880371362669392e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004686585161834,284.5816650390625,294.1499938964844,295.1936950683594,292.67852783203125,295.9970397949219,295.2608947753906,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997630259022,5.836391814284525e-09,0.0009997572051361,-0.0143427643924951,0.0,0.0,0.0,-0.0077061648480594,60.0,13.263408660888672,-0.0,-6.81481040487597e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401062011719,0.0,0.0,9.382562711834908e-05,300.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535949707031,0.0,0.0,9.880448487820104e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6443176269531,0.0,0.0,7.297663250938058e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.643310546875,0.0,0.0,9.880371362669392e-05,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004686585161834,284.5816650390625,294.1499938964844,295.1936950683594,292.67852783203125,295.9970397949219,295.2608947753906,285.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997630259022,5.836391814284525e-09,0.0009997572051361,-0.0143427643924951,0.0,0.0,0.0,-0.0077061648480594,60.0,13.263408660888672,-0.0,-6.81481040487597e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.378881804877892e-05,300.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.876570402411744e-05,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,7.294798706425354e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.876494004856796e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0004684749001171,284.5823669433594,294.1499938964844,295.17803955078125,292.6714172363281,295.982666015625,295.2450561523437,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993698913604,5.790437018760031e-09,0.0009993641870096,-0.01422237791121,0.0,0.0,0.0,-0.0076833823695778,60.0,13.216716766357422,-0.0,-6.809453623191075e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.639892578125,0.0,0.0,9.378881804877892e-05,300.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.876570402411744e-05,299.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64404296875,0.0,0.0,7.294798706425354e-05,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430358886719,0.0,0.0,9.876494004856796e-05,298.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0004684749001171,284.5823669433594,294.1499938964844,295.17803955078125,292.6714172363281,295.982666015625,295.2450561523437,285.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993698913604,5.790437018760031e-09,0.0009993641870096,-0.01422237791121,0.0,0.0,0.0,-0.0076833823695778,60.0,13.216716766357422,-0.0,-6.809453623191075e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.377155220136046e-05,300.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,9.874750685412435e-05,299.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,7.293454109458253e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.874675015453248e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,0.0004683888400904,284.5830078125,294.1499938964844,295.1656494140625,292.6659851074219,295.9711608886719,295.23248291015625,285.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991854894906,5.7688547272505275e-09,0.0009991797851398,-0.0141658391803503,0.0,0.0,0.0,-0.0076726842671632,60.0,13.18163013458252,-0.0,-6.806938301906484e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.377575042890383e-05,300.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,9.875192336039618e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438903808594,0.0,0.0,7.29378079995513e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429138183594,0.0,0.0,9.875117393676192e-05,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,0.0004684098821599,284.5832214355469,294.1499938964844,295.1625671386719,292.6646423339844,295.96826171875,295.2293395996094,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992301929742,5.774070999109426e-09,0.0009992243722081,-0.014179503545165,0.0,0.0,0.0,-0.0076752700842916,60.0,13.17446994781494,-0.0,-6.807545815945559e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.378542745253073e-05,300.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.87620951491408e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,7.294531678780913e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.876134572550654e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0004684584273491,284.5841979980469,294.1499938964844,295.1472473144531,292.6582336425781,295.953857421875,295.2136535644531,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999332522042,5.786038315136466e-09,0.0009993268176913,-0.0142108546569943,0.0,0.0,0.0,-0.0076812030747532,60.0,13.136429786682127,-0.0,-6.808940611335856e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.378542745253073e-05,300.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.87620951491408e-05,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,7.294531678780913e-05,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.876134572550654e-05,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,0.0004684584273491,284.5841979980469,294.1499938964844,295.1472473144531,292.6582336425781,295.953857421875,295.2136535644531,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999332522042,5.786038315136466e-09,0.0009993268176913,-0.0142108546569943,0.0,0.0,0.0,-0.0076812030747532,60.0,13.136429786682127,-0.0,-6.808940611335856e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6397705078125,0.0,0.0,9.378729737363756e-05,300.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.876405965769663e-05,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.643798828125,0.0,0.0,7.294677197933197e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,9.876331751002e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004684679151978,284.5846862792969,294.1499938964844,295.1396484375,292.6551208496094,295.9466552734375,295.205810546875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999353127554,5.7883289272808724e-09,0.0009993473067879,-0.01421685423702,0.0,0.0,0.0,-0.0076823434792459,60.0,13.117025375366213,-0.0,-6.809207775404502e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.380812116432936e-05,300.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.878597484203056e-05,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6438293457031,0.0,0.0,7.296295370906591e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6428527832031,0.0,0.0,9.878523997031152e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,0.0004685720195993,284.5852355957031,294.1499938964844,295.1320495605469,292.652099609375,295.9394226074219,295.1979675292969,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995750151574,5.8142295422669585e-09,0.0009995691943913,-0.014284704811871,0.0,0.0,0.0,-0.0076951859518885,60.0,13.099945068359377,-0.0,-6.812226160946011e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.386517194798216e-05,300.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.884603059617804e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.300731522263959e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.88453030004166e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004688572371378,284.5863952636719,294.1499938964844,295.1169128417969,292.6462097167969,295.92498779296875,295.18218994140625,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001802584156,5.885226084245687e-09,0.0010001743212342,-0.014470693655312,0.0,0.0,0.0,-0.0077303717844188,60.0,13.068763732910156,-0.0,-6.820504694360352e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.386517194798216e-05,300.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.884603059617804e-05,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,7.300731522263959e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6429748535156,0.0,0.0,9.88453030004166e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004688572371378,284.5863952636719,294.1499938964844,295.1169128417969,292.6462097167969,295.92498779296875,295.18218994140625,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001802584156,5.885226084245687e-09,0.0010001743212342,-0.014470693655312,0.0,0.0,0.0,-0.0077303717844188,60.0,13.068763732910156,-0.0,-6.820504694360352e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.3945418484509e-05,300.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.893051901599392e-05,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.306972111109644e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.892979869619012e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004692582879215,284.58770751953125,294.1499938964844,295.1017761230469,292.6405334472656,295.9104919433594,295.166259765625,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985123507912249e-09,0.0010010284604504,-0.0147323897108435,0.0,0.0,0.0,-0.0077798948623239,60.0,13.04181957244873,-0.0,-6.832161858483232e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.3945418484509e-05,300.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.893051901599392e-05,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441345214844,0.0,0.0,7.306972111109644e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.892979869619012e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263427734375,0.0,0.0,0.0004692582879215,284.58770751953125,294.1499938964844,295.1017761230469,292.6405334472656,295.9104919433594,295.166259765625,285.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010345140472,5.985123507912249e-09,0.0010010284604504,-0.0147323897108435,0.0,0.0,0.0,-0.0077798948623239,60.0,13.04181957244873,-0.0,-6.832161858483232e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.404604497831316e-05,300.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.903647151077166e-05,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,7.314797403523698e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.903575846692549e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.000469761173008,284.5891418457031,294.1499938964844,295.0866394042969,292.6350402832031,295.8959655761719,295.1501770019531,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110424166649864e-09,0.0010021000634878,-0.0150606278330087,0.0,0.0,0.0,-0.0078420126810669,60.0,13.018560409545898,-0.0,-6.846796907211683e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405944824219,0.0,0.0,9.404604497831316e-05,300.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.903647151077166e-05,299.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,7.314797403523698e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.903575846692549e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6268920898437,0.0,0.0,0.000469761173008,284.5891418457031,294.1499938964844,295.0866394042969,292.6350402832031,295.8959655761719,295.1501770019531,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110424166649864e-09,0.0010021000634878,-0.0150606278330087,0.0,0.0,0.0,-0.0078420126810669,60.0,13.018560409545898,-0.0,-6.846796907211683e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.416391549166292e-05,300.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.91605775197968e-05,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,7.323963654926047e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.915987902786584e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0004703501763287,284.5906982421875,294.1499938964844,295.07147216796875,292.629638671875,295.8814392089844,295.1338806152344,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033613070845,6.257202755932667e-09,0.0010033550206571,-0.0154451234266161,0.0,0.0,0.0,-0.0079147759824991,60.0,12.998346328735352,-0.0,-6.863960777536704e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
