time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789640,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6410522460937,0.0,0.0,9.416391549166292e-05,300.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.91605775197968e-05,299.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,7.323963654926047e-05,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439514160156,0.0,0.0,9.915987902786584e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,0.0004703501763287,284.5906982421875,294.1499938964844,295.07147216796875,292.629638671875,295.8814392089844,295.1338806152344,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033613070845,6.257202755932667e-09,0.0010033550206571,-0.0154451234266161,0.0,0.0,0.0,-0.0079147759824991,60.0,12.998346328735352,-0.0,-6.863960777536704e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.422675793757662e-05,300.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.922673780238256e-05,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.328850915655494e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.92260393104516e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0004706641484517,284.5914611816406,294.1499938964844,295.0638427734375,292.6269836425781,295.8741455078125,295.125732421875,285.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040325578302,6.3354561596895564e-09,0.0010040261549875,-0.0156501084566116,0.0,0.0,0.0,-0.0079535795375704,60.0,12.988773345947266,-0.0,-6.873119673400653e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,9.429567580809815e-05,300.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65362548828125,0.0,0.0,9.929931547958404e-05,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64532470703125,0.0,0.0,7.334211113629863e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,9.929861698765308e-05,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0004710085340775,284.59228515625,294.1499938964844,295.0561828613281,292.62432861328125,295.86688232421875,295.11749267578125,285.2080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047663236036,6.421290166258586e-09,0.0010047599207609,-0.0158749520778656,0.0,0.0,0.0,-0.0079961298033595,60.0,12.980216979980469,-0.0,-6.883173142568921e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.444007446290924e-05,300.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.945135388989002e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.345440826611593e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.945066267391668e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0004717300180345,284.5940246582031,294.1499938964844,295.0407409667969,292.6190795898437,295.8522644042969,295.1009216308594,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.601117874538431e-09,0.0010062956716865,-0.0163460057228803,0.0,0.0,0.0,-0.0080852685496211,60.0,12.964417457580566,-0.0,-6.90426062988081e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64215087890625,0.0,0.0,9.444007446290924e-05,300.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.945135388989002e-05,299.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,7.345440826611593e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,9.945066267391668e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,0.0004717300180345,284.5940246582031,294.1499938964844,295.0407409667969,292.6190795898437,295.8522644042969,295.1009216308594,285.2184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063021909445,6.601117874538431e-09,0.0010062956716865,-0.0163460057228803,0.0,0.0,0.0,-0.0080852685496211,60.0,12.964417457580566,-0.0,-6.90426062988081e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.45958454394713e-05,300.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.961537580238657e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,7.357555296039209e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.961469186237082e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004725083126686,284.5959167480469,294.1499938964844,295.025146484375,292.61383056640625,295.8376159667969,295.08404541015625,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079619241878,6.795123574931949e-09,0.0010079550556838,-0.0168541818857193,0.0,0.0,0.0,-0.0081814480945467,60.0,12.951333045959473,-0.0,-6.92704560378843e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64288330078125,0.0,0.0,9.45958454394713e-05,300.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.961537580238657e-05,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,7.357555296039209e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.961469186237082e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004725083126686,284.5959167480469,294.1499938964844,295.025146484375,292.61383056640625,295.8376159667969,295.08404541015625,285.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079619241878,6.795123574931949e-09,0.0010079550556838,-0.0168541818857193,0.0,0.0,0.0,-0.0081814480945467,60.0,12.951333045959473,-0.0,-6.92704560378843e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.473453974351288e-05,300.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552734375,0.0,0.0,9.976141154766084e-05,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6472473144531,0.0,0.0,7.368341175606474e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.976073488360272e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,0.0004732012748718,284.59765625,294.1499938964844,295.0111999511719,292.6091613769531,295.8246765136719,295.0690612792969,285.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094392346218,6.967857846262859e-09,0.0010094322497025,-0.0173066314309835,0.0,0.0,0.0,-0.0082670804113149,60.0,12.940462112426758,-0.0,-6.94736499440296e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6437072753906,0.0,0.0,9.475350816501305e-05,300.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.978138405131176e-05,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,7.369816012214869e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6464538574219,0.0,0.0,9.978070738725364e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308288574219,0.0,0.0,0.0004732960369437,284.5978698730469,294.1499938964844,295.0093078613281,292.6085205078125,295.8229064941406,295.0670471191406,285.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991482059959253e-09,0.0010096339974552,-0.0173685122281312,0.0,0.0,0.0,-0.0082787908613681,60.0,12.938979148864746,-0.0,-6.950146058670725e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.49101595324464e-05,300.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,9.99463300104253e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.38199960323982e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.99456678982824e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.00047407875536,284.6000366210937,294.1499938964844,294.9931945800781,292.6031188964844,295.8081359863281,295.0497436523437,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186591766128458e-09,0.0010113025782629,-0.0178795550018548,0.0,0.0,0.0,-0.0083755161613225,60.0,12.927414894104004,-0.0,-6.973137089971716e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.49101595324464e-05,300.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561584472656,0.0,0.0,9.99463300104253e-05,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64825439453125,0.0,0.0,7.38199960323982e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473693847656,0.0,0.0,9.99456678982824e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,0.00047407875536,284.6000366210937,294.1499938964844,294.9931945800781,292.6031188964844,295.8081359863281,295.0497436523437,285.2491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186591766128458e-09,0.0010113025782629,-0.0178795550018548,0.0,0.0,0.0,-0.0083755161613225,60.0,12.927414894104004,-0.0,-6.973137089971716e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.498590225121006e-05,300.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,0.0001000260890577,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.387890218524262e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,0.0001000254269456,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325378417969,0.0,0.0,0.0004744571924675,284.6011657714844,294.1499938964844,294.98504638671875,292.6003723144531,295.8007202148437,295.041015625,285.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121158557012,7.280923863817179e-09,0.0010121086379513,-0.01812663115561,0.0,0.0,0.0,-0.008422277867794,60.0,12.921491622924805,-0.0,-6.984267031384661e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64569091796875,0.0,0.0,9.506319474894552e-05,300.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,0.0001001074706437,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,7.393900887109339e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483764648437,0.0,0.0,0.0001001068085315,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0004748433711938,284.6022644042969,294.1499938964844,294.976806640625,292.5975952148437,295.7933044433594,295.0323181152344,285.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129387956112,7.377185973211908e-09,0.0010129314614459,-0.0183787588030099,0.0,0.0,0.0,-0.0084699969738721,60.0,12.915631294250488,-0.0,-6.99563287298588e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.521110041532664e-05,300.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0001002632052404,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.405403448501602e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0001002625504042,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,0.0004755823756568,284.6045837402344,294.1499938964844,294.9600524902344,292.5919189453125,295.7784423828125,295.0148010253906,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145159903913,7.561393289279295e-09,0.0010145084233954,-0.0188612192869186,0.0,0.0,0.0,-0.0085613261908292,60.0,12.903488159179688,-0.0,-7.01740887620872e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,9.521110041532664e-05,300.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0001002632052404,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.405403448501602e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,0.0001002625504042,298.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,0.0004755823756568,284.6045837402344,294.1499938964844,294.9600524902344,292.5919189453125,295.7784423828125,295.0148010253906,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145159903913,7.561393289279295e-09,0.0010145084233954,-0.0188612192869186,0.0,0.0,0.0,-0.0085613261908292,60.0,12.903488159179688,-0.0,-7.01740887620872e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.534402488498016e-05,300.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001004031728371,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.415741856675595e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,0.0001004025252768,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0004762465832754,284.60699462890625,294.1499938964844,294.94293212890625,292.58599853515625,295.7635192871094,294.9970092773437,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726940864927201e-09,0.0010159233352169,-0.019294798374176,0.0,0.0,0.0,-0.0086433924734592,60.0,12.890074729919434,-0.0,-7.037008487031926e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.534402488498016e-05,300.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0001004031728371,299.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.415741856675595e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,0.0001004025252768,298.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357116699219,0.0,0.0,0.0004762465832754,284.60699462890625,294.1499938964844,294.94293212890625,292.58599853515625,295.7635192871094,294.9970092773437,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159311350435,7.726940864927201e-09,0.0010159233352169,-0.019294798374176,0.0,0.0,0.0,-0.0086433924734592,60.0,12.890074729919434,-0.0,-7.037008487031926e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.546877845423296e-05,300.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0001005345256999,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.425443618558347e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,0.0001005338854156,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0004768699000123,284.6094970703125,294.1499938964844,294.92535400390625,292.5798645019531,295.74853515625,294.97906494140625,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172617621719,7.882300145922727e-09,0.00101725384593,-0.0197016801685094,0.0,0.0,0.0,-0.0087204203009605,60.0,12.875829696655272,-0.0,-7.055425754742829e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.546877845423296e-05,300.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601257324219,0.0,0.0,0.0001005345256999,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.425443618558347e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,0.0001005338854156,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,0.0004768699000123,284.6094970703125,294.1499938964844,294.92535400390625,292.5798645019531,295.74853515625,294.97906494140625,285.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172617621719,7.882300145922727e-09,0.00101725384593,-0.0197016801685094,0.0,0.0,0.0,-0.0087204203009605,60.0,12.875829696655272,-0.0,-7.055425754742829e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.556148870615289e-05,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0001006321399472,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.432653364958242e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0001006315069389,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004773332038894,284.6121826171875,294.1499938964844,294.9073181152344,292.57342529296875,295.7334289550781,294.9606018066406,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182467522099,7.997739359666411e-09,0.0010182387195527,-0.0200040098279714,0.0,0.0,0.0,-0.0087776370346546,60.0,12.857970237731934,-0.0,-7.06912715031649e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.556148870615289e-05,300.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614074707031,0.0,0.0,0.0001006321399472,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.432653364958242e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,0.0001006315069389,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,0.0004773332038894,284.6121826171875,294.1499938964844,294.9073181152344,292.57342529296875,295.7334289550781,294.9606018066406,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182467522099,7.997739359666411e-09,0.0010182387195527,-0.0200040098279714,0.0,0.0,0.0,-0.0087776370346546,60.0,12.857970237731934,-0.0,-7.06912715031649e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,9.56141739152372e-05,300.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0001006876045721,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,7.436749729095027e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,0.0001006869788398,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394348144531,0.0,0.0,0.0004775964480359,284.613525390625,294.1499938964844,294.89813232421875,292.570068359375,295.72589111328125,294.9514465332031,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188096202909,8.063342882280722e-09,0.0010188015876337,-0.0201758202165365,0.0,0.0,0.0,-0.0088101690635085,60.0,12.849587440490724,-0.0,-7.076918961956835e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.564893844071776e-05,300.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626892089844,0.0,0.0,0.0001007242099149,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553649902344,0.0,0.0,7.439453474944457e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545715332031,0.0,0.0,0.0001007235914585,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402587890625,0.0,0.0,0.0004777702270075,284.6148986816406,294.1499938964844,294.8887939453125,292.5666198730469,295.7182922363281,294.9421081542969,285.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191772598773,8.106623816672709e-09,0.0010191692272201,-0.0202891696244478,0.0,0.0,0.0,-0.008831612765789,60.0,12.839333534240724,-0.0,-7.082062580821002e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.571110422257334e-05,300.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.0001007896571536,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.444287621183321e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0001007890459732,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0004780809395015,284.61773681640625,294.1499938964844,294.86968994140625,292.5594482421875,295.7030639648437,294.9232177734375,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198424570262,8.184008137845922e-09,0.0010198343079537,-0.0204918254166841,0.0,0.0,0.0,-0.0088699925690889,60.0,12.817462921142578,-0.0,-7.09126197762089e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.653564453125,0.0,0.0,9.571110422257334e-05,300.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,0.0001007896571536,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.444287621183321e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0001007890459732,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419372558594,0.0,0.0,0.0004780809395015,284.61773681640625,294.1499938964844,294.86968994140625,292.5594482421875,295.7030639648437,294.9232177734375,285.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198424570262,8.184008137845922e-09,0.0010198343079537,-0.0204918254166841,0.0,0.0,0.0,-0.0088699925690889,60.0,12.817462921142578,-0.0,-7.09126197762089e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.574682189850137e-05,300.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001008272593026,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.447064854204655e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,0.0001008266481221,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004782595788128,284.6206359863281,294.1499938964844,294.8500061035156,292.5518798828125,295.6877746582031,294.90411376953125,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202211560681,8.22844015146984e-09,0.0010202128905802,-0.0206081867218017,0.0,0.0,0.0,-0.0088920127600431,60.0,12.792706489562988,-0.0,-7.096547705032209e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.574682189850137e-05,300.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001008272593026,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,7.447064854204655e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576232910156,0.0,0.0,0.0001008266481221,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004782595788128,284.6206359863281,294.1499938964844,294.8500061035156,292.5518798828125,295.6877746582031,294.90411376953125,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202211560681,8.22844015146984e-09,0.0010202128905802,-0.0206081867218017,0.0,0.0,0.0,-0.0088920127600431,60.0,12.792706489562988,-0.0,-7.096547705032209e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.576559386914596e-05,300.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0001008470062515,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,7.448523683706298e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65924072265625,0.0,0.0,0.000100846409623,298.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.0004783535259775,284.6235656738281,294.1499938964844,294.8295593261719,292.543212890625,295.6729431152344,294.8847961425781,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204195277765,8.251757499522228e-09,0.001020411378704,-0.0206692498177289,0.0,0.0,0.0,-0.0089035676792263,60.0,12.764122009277344,-0.0,-7.099322374415351e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,9.576635784469544e-05,300.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0001008478138828,299.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,7.448583346558735e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,0.0001008472172543,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,0.0004783573385793,284.6236877441406,294.1499938964844,294.8286437988281,292.5428161621094,295.6723327636719,294.88397216796875,285.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204277932643,8.252707850431307e-09,0.0010204195277765,-0.0206717383116483,0.0,0.0,0.0,-0.0089040389284491,60.0,12.762930870056152,-0.0,-7.099435350710337e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.578107710694894e-05,300.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0001008633043966,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,7.449727127095684e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0001008627077681,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,0.0004784310585819,284.6268310546875,294.1499938964844,294.8046569824219,292.5313720703125,295.6566772460937,294.8623352050781,285.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205837897956,8.270977680524538e-09,0.0010205755243077,-0.0207195859402418,0.0,0.0,0.0,-0.0089130951091647,60.0,12.72858715057373,-0.0,-7.101609611481764e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.578107710694894e-05,300.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,0.0001008633043966,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618347167969,0.0,0.0,7.449727127095684e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0001008627077681,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,0.0004784310585819,284.6268310546875,294.1499938964844,294.8046569824219,292.5313720703125,295.6566772460937,294.8623352050781,285.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205837897956,8.270977680524538e-09,0.0010205755243077,-0.0207195859402418,0.0,0.0,0.0,-0.0089130951091647,60.0,12.72858715057373,-0.0,-7.101609611481764e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,9.578699246048929e-05,300.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.669677734375,0.0,0.0,0.0001008695180644,299.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627502441406,0.0,0.0,7.45018624002114e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0001008689359878,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004784607153851,284.6284484863281,294.1499938964844,294.791748046875,292.5247802734375,295.64874267578125,294.85089111328125,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206457227468,8.278310481557583e-09,0.0010206374572589,-0.0207387898117303,0.0,0.0,0.0,-0.0089167263358831,60.0,12.70975112915039,-0.0,-7.102482157961276e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.579220204614104e-05,300.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0001008749968605,299.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,7.450590783264488e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,0.0001008744075079,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004784867924172,284.63006591796875,294.1499938964844,294.7782592773437,292.5177001953125,295.6407775878906,294.8390808105469,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284762209598284e-09,0.0010206925217062,-0.0207556840032339,0.0,0.0,0.0,-0.0089199244976043,60.0,12.690062522888184,-0.0,-7.103250254658634e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.580067853676157e-05,300.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001008839099085,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.451249257428572e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0001008833351079,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.0004785293713212,284.6333923339844,294.1499938964844,294.7495422363281,292.5019226074219,295.62469482421875,294.8146057128906,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791591145,8.295262254875979e-09,0.0010207833256572,-0.0207831803709268,0.0,0.0,0.0,-0.0089251343160867,60.0,12.64858341217041,-0.0,-7.104500099330836e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,9.580067853676157e-05,300.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67242431640625,0.0,0.0,0.0001008839099085,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,7.451249257428572e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0001008833351079,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.651611328125,0.0,0.0,0.0004785293713212,284.6333923339844,294.1499938964844,294.7495422363281,292.5019226074219,295.62469482421875,294.8146057128906,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791591145,8.295262254875979e-09,0.0010207833256572,-0.0207831803709268,0.0,0.0,0.0,-0.0089251343160867,60.0,12.64858341217041,-0.0,-7.104500099330836e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.580534242559224e-05,300.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.000100888806628,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.451610872521996e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001008882318274,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,0.0004785527999047,284.6368408203125,294.1499938964844,294.71875,292.4842529296875,295.6082458496094,294.7880554199219,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.300998111110403e-09,0.0010208322200924,-0.0207982007414102,0.0,0.0,0.0,-0.0089279767125844,60.0,12.60236358642578,-0.0,-7.1051829308999e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.580534242559224e-05,300.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.000100888806628,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.451610872521996e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001008882318274,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,0.0004785527999047,284.6368408203125,294.1499938964844,294.71875,292.4842529296875,295.6082458496094,294.7880554199219,285.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208404855802,8.300998111110403e-09,0.0010208322200924,-0.0207982007414102,0.0,0.0,0.0,-0.0089279767125844,60.0,12.60236358642578,-0.0,-7.1051829308999e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.5807685283944e-05,300.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001008912659017,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,7.45179204386659e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,0.000100890698377,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004785647324752,284.6403503417969,294.1499938964844,294.6860046386719,292.4648132324219,295.5915222167969,294.75994873046875,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208649327978,8.303857157443417e-09,0.0010208566673099,-0.0208056885749101,0.0,0.0,0.0,-0.0089293951168656,60.0,12.552992820739746,-0.0,-7.10552328087033e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.5807685283944e-05,300.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0001008912659017,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,7.45179204386659e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,0.000100890698377,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,0.0004785647324752,284.6403503417969,294.1499938964844,294.6860046386719,292.4648132324219,295.5915222167969,294.75994873046875,285.3865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208649327978,8.303857157443417e-09,0.0010208566673099,-0.0208056885749101,0.0,0.0,0.0,-0.0089293951168656,60.0,12.552992820739746,-0.0,-7.10552328087033e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
