time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17791980,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.580740152159706e-05,300.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001008909457596,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,7.451768760802224e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0001008903855108,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0004785634810104,284.6439819335937,294.1499938964844,294.6514587402344,292.4437561035156,295.5744323730469,294.7300109863281,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303431719980381e-09,0.0010208529420197,-0.0208045747131109,0.0,0.0,0.0,-0.0089291837066411,60.0,12.50002384185791,-0.0,-7.10547283233609e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.580740152159706e-05,300.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001008909457596,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,7.451768760802224e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0001008903855108,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.658447265625,0.0,0.0,0.0004785634810104,284.6439819335937,294.1499938964844,294.6514587402344,292.4437561035156,295.5744323730469,294.7300109863281,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303431719980381e-09,0.0010208529420197,-0.0208045747131109,0.0,0.0,0.0,-0.0089291837066411,60.0,12.50002384185791,-0.0,-7.10547283233609e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,9.580631012795492e-05,300.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,0.0001008897888823,299.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,7.451683632098138e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,0.0001008892359095,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65966796875,0.0,0.0,0.0004785581259056,284.64581298828125,294.1499938964844,294.63360595703125,292.43267822265625,295.5657043457031,294.7142944335937,285.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208488674834,8.302043497110391e-09,0.0010208406019955,-0.0208009388297796,0.0,0.0,0.0,-0.0089284926652908,60.0,12.472150802612305,-0.0,-7.105307275878658e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,9.580484038451688e-05,300.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6806945800781,0.0,0.0,0.0001008882391033,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,7.451568671967834e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,0.0001008876861305,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.660888671875,0.0,0.0,0.0004785508790519,284.6476745605469,294.1499938964844,294.6153259277344,292.4212646484375,295.556884765625,294.6982116699219,285.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208329185843,8.300179210607439e-09,0.0010208245366811,-0.0207960586994886,0.0,0.0,0.0,-0.0089275678619742,60.0,12.443682670593262,-0.0,-7.105085586545101e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.580081677995622e-05,300.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001008839826681,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,7.451255078194663e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,0.0001008834442473,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.000478530942928,284.6514587402344,294.1499938964844,294.5777587890625,292.3974914550781,295.5390930175781,294.6653137207031,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295099718225174e-09,0.001020781812258,-0.0207827556878328,0.0,0.0,0.0,-0.0089250532910227,60.0,12.385331153869627,-0.0,-7.10448091467697e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.580081677995622e-05,300.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001008839826681,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67657470703125,0.0,0.0,7.451255078194663e-05,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,0.0001008834442473,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66339111328125,0.0,0.0,0.000478530942928,284.6514587402344,294.1499938964844,294.5777587890625,292.3974914550781,295.5390930175781,294.6653137207031,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207900777459,8.295099718225174e-09,0.001020781812258,-0.0207827556878328,0.0,0.0,0.0,-0.0089250532910227,60.0,12.385331153869627,-0.0,-7.10448091467697e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,9.579479228705168e-05,300.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0001008776234812,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,7.450785051332787e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0001008770850603,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0004785010241903,284.6553649902344,294.1499938964844,294.53887939453125,292.37255859375,295.52081298828125,294.63067626953125,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.28752710901881e-09,0.0010207169689238,-0.0207629241049289,0.0,0.0,0.0,-0.0089212981984019,60.0,12.32409381866455,-0.0,-7.10357923594529e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,9.579479228705168e-05,300.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0001008776234812,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789855957031,0.0,0.0,7.450785051332787e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0001008770850603,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0004785010241903,284.6553649902344,294.1499938964844,294.53887939453125,292.37255859375,295.52081298828125,294.63067626953125,285.4244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.28752710901881e-09,0.0010207169689238,-0.0207629241049289,0.0,0.0,0.0,-0.0089212981984019,60.0,12.32409381866455,-0.0,-7.10357923594529e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.578749450156464e-05,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.000100869925518,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,7.450216071447358e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0001008693943731,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004784647317137,284.6593322753906,294.1499938964844,294.4989318847656,292.3466491699219,295.5021057128906,294.5947570800781,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206468869,8.278370877690122e-09,0.0010206386214122,-0.0207389462739229,0.0,0.0,0.0,-0.0089167598634958,60.0,12.260826110839844,-0.0,-7.102489263388635e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.578749450156464e-05,300.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.687744140625,0.0,0.0,0.000100869925518,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815185546875,0.0,0.0,7.450216071447358e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,0.0001008693943731,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004784647317137,284.6593322753906,294.1499938964844,294.4989318847656,292.3466491699219,295.5021057128906,294.5947570800781,285.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206468869,8.278370877690122e-09,0.0010206386214122,-0.0207389462739229,0.0,0.0,0.0,-0.0089167598634958,60.0,12.260826110839844,-0.0,-7.102489263388635e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.57794109126553e-05,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,0.0001008614053716,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,7.44958670111373e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0001008608815027,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0004784245393238,284.66339111328125,294.1499938964844,294.4580078125,292.3199462890625,295.4830322265625,294.5582580566406,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.196796417236328,-0.0,-7.101283472366049e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.57794109126553e-05,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69024658203125,0.0,0.0,0.0001008614053716,299.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,7.44958670111373e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834411621094,0.0,0.0,0.0001008608815027,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0004784245393238,284.66339111328125,294.1499938964844,294.4580078125,292.3199462890625,295.4830322265625,294.5582580566406,285.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.196796417236328,-0.0,-7.101283472366049e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68267822265625,0.0,0.0,9.577458695275708e-05,300.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.0001008563122013,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854553222656,0.0,0.0,7.449211261700839e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,0.0001008557956083,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,0.0004784005286637,284.6654663085937,294.1499938964844,294.4372253417969,292.30633544921875,295.4731140136719,294.53887939453125,285.44781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262196260488963e-09,0.0010205002035945,-0.0206965878605842,0.0,0.0,0.0,-0.0089087402448058,60.0,12.16312313079834,-0.0,-7.10056440311746e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,9.576974844094366e-05,300.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,0.000100851211755,299.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,7.448834367096424e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861572265625,0.0,0.0,0.000100850702438,298.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0004783764597959,284.6675720214844,294.1499938964844,294.41632080078125,292.2925720214844,295.46319580078125,294.5194396972656,285.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204565478488,8.256141548201867e-09,0.001020448282361,-0.020680733025074,0.0,0.0,0.0,-0.0089057385921478,60.0,12.129340171813965,-0.0,-7.099843912783399e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.575986041454598e-05,300.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0001008407853078,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,7.448063843185082e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001008402759907,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.000478327187011,284.6718139648437,294.1499938964844,294.3739929199219,292.2646789550781,295.4430847167969,294.48016357421875,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203508427366,8.243756788317569e-09,0.0010203425772488,-0.0206482969224452,0.0,0.0,0.0,-0.0088995993137359,60.0,12.061347007751465,-0.0,-7.098370247149435e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868591308594,0.0,0.0,9.575986041454598e-05,300.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.0001008407853078,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,7.448063843185082e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889343261719,0.0,0.0,0.0001008402759907,298.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,0.000478327187011,284.6718139648437,294.1499938964844,294.3739929199219,292.2646789550781,295.4430847167969,294.48016357421875,285.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203508427366,8.243756788317569e-09,0.0010203425772488,-0.0206482969224452,0.0,0.0,0.0,-0.0088995993137359,60.0,12.061347007751465,-0.0,-7.098370247149435e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.57497177296318e-05,300.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,0.0001008300896501,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,7.447274401783943e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.000100829587609,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0004782766918651,284.6761474609375,294.1499938964844,294.33123779296875,292.2364501953125,295.4225158691406,294.4400939941406,285.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.992643356323242,-0.0,-7.096858922750472e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,9.57497177296318e-05,300.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,0.0001008300896501,299.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69244384765625,0.0,0.0,7.447274401783943e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918029785156,0.0,0.0,0.000100829587609,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0004782766918651,284.6761474609375,294.1499938964844,294.33123779296875,292.2364501953125,295.4225158691406,294.4400939941406,285.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.020615043118596,0.0,0.0,0.0,-0.0088933045044541,60.0,11.992643356323242,-0.0,-7.096858922750472e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.5739662356209e-05,300.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0001008194958558,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,7.446491508744657e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.0001008189938147,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,0.0004782266332767,284.6806030273437,294.1499938964844,294.2882080078125,292.20806884765625,295.4013977050781,294.39947509765625,285.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201347758993,8.218477454136064e-09,0.0010201265104115,-0.0205820947885513,0.0,0.0,0.0,-0.0088870674371719,60.0,11.923599243164062,-0.0,-7.09536251974896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,9.5739662356209e-05,300.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0001008194958558,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,7.446491508744657e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947631835937,0.0,0.0,0.0001008189938147,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,0.0004782266332767,284.6806030273437,294.1499938964844,294.2882080078125,292.20806884765625,295.4013977050781,294.39947509765625,285.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201347758993,8.218477454136064e-09,0.0010201265104115,-0.0205820947885513,0.0,0.0,0.0,-0.0088870674371719,60.0,11.923599243164062,-0.0,-7.09536251974896e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.572983253747223e-05,300.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0001008091203402,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,7.445726078003645e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0001008086328511,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004781776806339,284.6850891113281,294.1499938964844,294.2450866699219,292.1796264648437,295.3799743652344,294.35858154296875,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200296528637,8.2061664130606e-09,0.0010200213873758,-0.0205498542636632,0.0,0.0,0.0,-0.008880965411663,60.0,11.854620933532717,-0.0,-7.093898091170558e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69580078125,0.0,0.0,9.572983253747223e-05,300.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0001008091203402,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,7.445726078003645e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,0.0001008086328511,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864929199219,0.0,0.0,0.0004781776806339,284.6850891113281,294.1499938964844,294.2450866699219,292.1796264648437,295.3799743652344,294.35858154296875,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200296528637,8.2061664130606e-09,0.0010200213873758,-0.0205498542636632,0.0,0.0,0.0,-0.008880965411663,60.0,11.854620933532717,-0.0,-7.093898091170558e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,9.572489943820985e-05,300.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,0.0001008039253065,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,7.445341907441616e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0001008034378173,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880798339844,0.0,0.0,0.0004781531461048,284.6873474121094,294.1499938964844,294.2235107421875,292.1654357910156,295.3692626953125,294.338134765625,285.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199772659689,8.199998013935783e-09,0.001019969000481,-0.0205337014049291,0.0,0.0,0.0,-0.0088779097422957,60.0,11.820133209228516,-0.0,-7.093164100524518e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.571978444000706e-05,300.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0001007985338219,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,7.444943184964359e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008056640625,0.0,0.0,0.0001007980463327,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,0.0004781276511494,284.6895751953125,294.1499938964844,294.2019958496094,292.1513061523437,295.3586120605469,294.3178100585937,285.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019922317937,8.193589806637647e-09,0.0010199140524491,-0.0205169189721345,0.0,0.0,0.0,-0.0088747320696711,60.0,11.785673141479492,-0.0,-7.092402398711783e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.571044211043044e-05,300.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,0.0001007886821753,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,7.444216316798702e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001007882019621,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0004780811432283,284.6940612792969,294.1499938964844,294.1591491699219,292.123291015625,295.337158203125,294.27685546875,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181895161385455e-09,0.0010198137024417,-0.0204862933605909,0.0,0.0,0.0,-0.008868932723999,60.0,11.716572761535645,-0.0,-7.091011156035165e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.571044211043044e-05,300.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,0.0001007886821753,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044372558594,0.0,0.0,7.444216316798702e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,0.0001007882019621,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0004780811432283,284.6940612792969,294.1499938964844,294.1591491699219,292.123291015625,295.337158203125,294.27685546875,285.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198219679296,8.181895161385455e-09,0.0010198137024417,-0.0204862933605909,0.0,0.0,0.0,-0.008868932723999,60.0,11.716572761535645,-0.0,-7.091011156035165e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.570260590407996e-05,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0001007804166874,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.443605863954872e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0001007799437502,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.0004780421731993,284.6986389160156,294.1499938964844,294.1166687011719,292.0957336425781,295.3153076171875,294.23553466796875,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172072796241991e-09,0.0010197297669947,-0.02046057023108,0.0,0.0,0.0,-0.0088640628382563,60.0,11.647829055786133,-0.0,-7.089843023777578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.570260590407996e-05,300.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0001007804166874,299.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,7.443605863954872e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,0.0001007799437502,298.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960754394531,0.0,0.0,0.0004780421731993,284.6986389160156,294.1499938964844,294.1166687011719,292.0957336425781,295.3153076171875,294.23553466796875,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197379160672,8.172072796241991e-09,0.0010197297669947,-0.02046057023108,0.0,0.0,0.0,-0.0088640628382563,60.0,11.647829055786133,-0.0,-7.089843023777578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.569618123350664e-05,300.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0001007736427709,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,7.443105278071016e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.0001007731698337,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,0.0004780102171935,284.70330810546875,294.1499938964844,294.0747375488281,292.0687866210937,295.2930908203125,294.1941223144531,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164011688904793e-09,0.0010196608491241,-0.0204394590109586,0.0,0.0,0.0,-0.0088600665330886,60.0,11.58018684387207,-0.0,-7.088884501627035e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.569618123350664e-05,300.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161865234375,0.0,0.0,0.0001007736427709,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.710693359375,0.0,0.0,7.443105278071016e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.0001007731698337,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993713378906,0.0,0.0,0.0004780102171935,284.70330810546875,294.1499938964844,294.0747375488281,292.0687866210937,295.2930908203125,294.1941223144531,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196689981967,8.164011688904793e-09,0.0010196608491241,-0.0204394590109586,0.0,0.0,0.0,-0.0088600665330886,60.0,11.58018684387207,-0.0,-7.088884501627035e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,9.569148096488787e-05,300.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0001007686805678,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.442738569807261e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001007682149065,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,0.0004779869050253,284.7080078125,294.1499938964844,294.0335693359375,292.0426025390625,295.27056884765625,294.1527709960937,285.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618473947,8.158100861521689e-09,0.0010196102084591,-0.0204239785671234,0.0,0.0,0.0,-0.0088571365922689,60.0,11.513910293579102,-0.0,-7.088181774861368e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,9.569148096488787e-05,300.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0001007686805678,299.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.442738569807261e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001007682149065,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,0.0004779869050253,284.7080078125,294.1499938964844,294.0335693359375,292.0426025390625,295.27056884765625,294.1527709960937,285.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618473947,8.158100861521689e-09,0.0010196102084591,-0.0204239785671234,0.0,0.0,0.0,-0.0088571365922689,60.0,11.513910293579102,-0.0,-7.088181774861368e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.713134765625,0.0,0.0,9.569011308485642e-05,300.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,0.0001007672326522,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.715576171875,0.0,0.0,7.442631613230333e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149963378906,0.0,0.0,0.0001007667742669,298.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044677734375,0.0,0.0,0.0004779801238328,284.7104187011719,294.1499938964844,294.0132751464844,292.02984619140625,295.2591247558594,294.1322326660156,285.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196035727858,8.156365360889595e-09,0.0010195954237133,-0.0204194355756044,0.0,0.0,0.0,-0.0088562769815325,60.0,11.481576919555664,-0.0,-7.087975717467998e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7148132324219,0.0,0.0,9.568915993440896e-05,300.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0001007662285701,299.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172241210937,0.0,0.0,7.442557398462668e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166442871094,0.0,0.0,0.0001007657701848,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0004779754672199,284.7128295898437,294.1499938964844,293.9932556152344,292.0173645019531,295.24761962890625,294.11181640625,285.5434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195933282375,8.155157438238803e-09,0.001019585179165,-0.0204162709414958,0.0,0.0,0.0,-0.008855678141117,60.0,11.449666976928713,-0.0,-7.08783147729264e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.56884541665204e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,0.0001007654718705,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.442501373589039e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.0001007650207611,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0004779720911756,284.7176818847656,294.1499938964844,293.9540100097656,291.9931945800781,295.2244873046875,294.0711975097656,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195852955803,8.154223962719698e-09,0.0010195771465077,-0.0204138271510601,0.0,0.0,0.0,-0.0088552152737975,60.0,11.386849403381348,-0.0,-7.08772063262586e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182006835937,0.0,0.0,9.56884541665204e-05,300.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72589111328125,0.0,0.0,0.0001007654718705,299.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,7.442501373589039e-05,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,0.0001007650207611,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0004779720911756,284.7176818847656,294.1499938964844,293.9540100097656,291.9931945800781,295.2244873046875,294.0711975097656,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195852955803,8.154223962719698e-09,0.0010195771465077,-0.0204138271510601,0.0,0.0,0.0,-0.0088552152737975,60.0,11.386849403381348,-0.0,-7.08772063262586e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.5690724265296e-05,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0001007678511086,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,7.442677451763302e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,0.0001007674072752,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004779835871886,284.7226257324219,294.1499938964844,293.9159851074219,291.97027587890625,295.2010498046875,294.0312194824219,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.1570012966381e-09,0.0010196008952334,-0.0204211007803678,0.0,0.0,0.0,-0.0088565917685627,60.0,11.326404571533203,-0.0,-7.08805103499799e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7216491699219,0.0,0.0,9.5690724265296e-05,300.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,0.0001007678511086,299.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240295410156,0.0,0.0,7.442677451763302e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72344970703125,0.0,0.0,0.0001007674072752,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004779835871886,284.7226257324219,294.1499938964844,293.9159851074219,291.97027587890625,295.2010498046875,294.0312194824219,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196090443059,8.1570012966381e-09,0.0010196008952334,-0.0204211007803678,0.0,0.0,0.0,-0.0088565917685627,60.0,11.326404571533203,-0.0,-7.08805103499799e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.569594112690538e-05,300.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0001007733299047,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,7.443081995006651e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0001007728933473,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.000478009780636,284.72760009765625,294.1499938964844,293.8793334960937,291.94879150390625,295.17742919921875,293.9920349121094,285.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163446807429864e-09,0.0010196559596806,-0.020437978208065,0.0,0.0,0.0,-0.0088597862049937,60.0,11.268515586853027,-0.0,-7.088817710609875e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
