time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794320,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251892089844,0.0,0.0,9.569594112690538e-05,300.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.732666015625,0.0,0.0,0.0001007733299047,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275085449219,0.0,0.0,7.443081995006651e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269592285156,0.0,0.0,0.0001007728933473,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.000478009780636,284.72760009765625,294.1499938964844,293.8793334960937,291.94879150390625,295.17742919921875,293.9920349121094,285.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196641087532,8.163446807429864e-09,0.0010196559596806,-0.020437978208065,0.0,0.0,0.0,-0.0088597862049937,60.0,11.268515586853027,-0.0,-7.088817710609875e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,9.570442489348352e-05,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0001007822502288,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.443741196766496e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0001007818209473,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004780522722285,284.732666015625,294.1499938964844,293.84423828125,291.9288635253906,295.1535949707031,293.953857421875,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173960175383854e-09,0.0010197458323091,-0.0204655118286609,0.0,0.0,0.0,-0.0088649988174438,60.0,11.21373176574707,-0.0,-7.090067555282077e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,9.570442489348352e-05,300.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0001007822502288,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310791015625,0.0,0.0,7.443741196766496e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0001007818209473,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004780522722285,284.732666015625,294.1499938964844,293.84423828125,291.9288635253906,295.1535949707031,293.953857421875,285.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197539813816,8.173960175383854e-09,0.0010197458323091,-0.0204655118286609,0.0,0.0,0.0,-0.0088649988174438,60.0,11.21373176574707,-0.0,-7.090067555282077e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.570981637807564e-05,300.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,0.0001007879254757,299.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328796386719,0.0,0.0,7.444160291925073e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0001007874961942,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.0004780792805831,284.7351989746094,294.1499938964844,293.82733154296875,291.9195251464844,295.1416015625,293.9352111816406,285.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198112577199,8.180651711597875e-09,0.0010198031086474,-0.02048303745687,0.0,0.0,0.0,-0.0088683161884546,60.0,11.187543869018556,-0.0,-7.090863363146127e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.571611735736953e-05,300.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397155761719,0.0,0.0,0.0001007945538731,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,7.444649963872507e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001007941318675,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,0.0004781108582392,284.7377624511719,294.1499938964844,293.8108825683594,291.9106750488281,295.12957763671875,293.9168701171875,285.5876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101987819653,8.18848366890279e-09,0.0010198700474575,-0.0205035470426082,0.0,0.0,0.0,-0.0088721988722682,60.0,11.162206649780272,-0.0,-7.09179488467271e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.573148417985068e-05,300.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001008107210509,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,7.445843948516995e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0001008102990454,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0004781877214554,284.7429504394531,294.1499938964844,293.7794189453125,291.89434814453125,295.1054077148437,293.8812255859375,285.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200414108112,8.207573287677405e-09,0.0010200331453233,-0.0205535404384136,0.0,0.0,0.0,-0.0088816620409488,60.0,11.114198684692385,-0.0,-7.094065068713462e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,9.573148417985068e-05,300.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0001008107210509,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,7.445843948516995e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0001008102990454,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0004781877214554,284.7429504394531,294.1499938964844,293.7794189453125,291.89434814453125,295.1054077148437,293.8812255859375,285.59637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200414108112,8.207573287677405e-09,0.0010200331453233,-0.0205535404384136,0.0,0.0,0.0,-0.0088816620409488,60.0,11.114198684692385,-0.0,-7.094065068713462e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,9.575039439368992e-05,300.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0001008306280709,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.447314419550821e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.0001008302133413,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,0.0004782823089044,284.7481994628906,294.1499938964844,293.75,291.880126953125,295.0811462402344,293.8470153808594,285.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231084258625287e-09,0.0010202341945841,-0.0206151101738214,0.0,0.0,0.0,-0.0088933166116476,60.0,11.070064544677734,-0.0,-7.09686247546415e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398986816406,0.0,0.0,9.575039439368992e-05,300.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0001008306280709,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.447314419550821e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,0.0001008302133413,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,0.0004782823089044,284.7481994628906,294.1499938964844,293.75,291.880126953125,295.0811462402344,293.8470153808594,285.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231084258625287e-09,0.0010202341945841,-0.0206151101738214,0.0,0.0,0.0,-0.0088933166116476,60.0,11.070064544677734,-0.0,-7.09686247546415e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.57722295424901e-05,300.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.000100853612821,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,7.44901190046221e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0001008531980914,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0004783915355801,284.7535095214844,294.1499938964844,293.721923828125,291.8681030273437,295.05682373046875,293.8143310546875,285.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258239425629199e-09,0.0010204664431512,-0.020686225965619,0.0,0.0,0.0,-0.0089067798107862,60.0,11.03010368347168,-0.0,-7.100093313283652e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.57722295424901e-05,300.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,0.000100853612821,299.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7459411621094,0.0,0.0,7.44901190046221e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453918457031,0.0,0.0,0.0001008531980914,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0004783915355801,284.7535095214844,294.1499938964844,293.721923828125,291.8681030273437,295.05682373046875,293.8143310546875,285.6137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020474708639,8.258239425629199e-09,0.0010204664431512,-0.020686225965619,0.0,0.0,0.0,-0.0089067798107862,60.0,11.03010368347168,-0.0,-7.100093313283652e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.579490142641588e-05,300.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,0.0001008774706861,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,7.450774137396365e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001008770705084,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0004785048949997,284.75885009765625,294.1499938964844,293.6943359375,291.8582763671875,295.03240966796875,293.7829284667969,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286438202276258e-09,0.0010207075392827,-0.0207600723952054,0.0,0.0,0.0,-0.0089207589626312,60.0,10.994270324707031,-0.0,-7.103449917167381e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.579490142641588e-05,300.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75457763671875,0.0,0.0,0.0001008774706861,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,7.450774137396365e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,0.0001008770705084,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0004785048949997,284.75885009765625,294.1499938964844,293.6943359375,291.8582763671875,295.03240966796875,293.7829284667969,285.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286438202276258e-09,0.0010207075392827,-0.0207600723952054,0.0,0.0,0.0,-0.0089207589626312,60.0,10.994270324707031,-0.0,-7.103449917167381e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,9.580652113072574e-05,300.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.0001008897015708,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,7.451677811332047e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0001008893013931,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0004785630153492,284.7615661621094,294.1499938964844,293.6807556152344,291.8541564941406,295.02020263671875,293.76763916015625,285.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208394378423,8.300890641521619e-09,0.0010208311723545,-0.0207979194819927,0.0,0.0,0.0,-0.0089279226958751,60.0,10.977869987487791,-0.0,-7.105170141130658e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.581822087056936e-05,300.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.000100902019767,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,7.45258730603382e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532043457031,0.0,0.0,0.0001009016195894,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0004786215140484,284.7642822265625,294.1499938964844,293.66729736328125,291.8505554199219,295.0079650878906,293.7525939941406,285.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209638858214,8.315446109463664e-09,0.0010209556203335,-0.0208360385149717,0.0,0.0,0.0,-0.0089351395145058,60.0,10.962447166442873,-0.0,-7.106903154863178e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.584168583387508e-05,300.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0001009267216431,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,7.454412116203457e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0001009263287414,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004787388606928,284.769775390625,294.1499938964844,293.6407470703125,291.84478759765625,294.98345947265625,293.7231750488281,285.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344636093227109e-09,0.0010212052147835,-0.020912479609251,0.0,0.0,0.0,-0.0089496094733476,60.0,10.934432983398438,-0.0,-7.110378419383778e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,9.584168583387508e-05,300.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,0.0001009267216431,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577209472656,0.0,0.0,7.454412116203457e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572021484375,0.0,0.0,0.0001009263287414,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004787388606928,284.769775390625,294.1499938964844,293.6407470703125,291.84478759765625,294.98345947265625,293.7231750488281,285.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212135966867,8.344636093227109e-09,0.0010212052147835,-0.020912479609251,0.0,0.0,0.0,-0.0089496094733476,60.0,10.934432983398438,-0.0,-7.110378419383778e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.586501255398616e-05,300.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0001009512707241,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,7.456225284840912e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0001009508850984,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0004788555088452,284.7753295898437,294.1499938964844,293.61474609375,291.8408508300781,294.9589233398437,293.694580078125,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373650217663453e-09,0.0010214532958343,-0.0209884624928236,0.0,0.0,0.0,-0.0089639937505126,60.0,10.910032272338867,-0.0,-7.113834499250515e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.586501255398616e-05,300.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,0.0001009512707241,299.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,7.456225284840912e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,0.0001009508850984,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,0.0004788555088452,284.7753295898437,294.1499938964844,293.61474609375,291.8408508300781,294.9589233398437,293.694580078125,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214616777375,8.373650217663453e-09,0.0010214532958343,-0.0209884624928236,0.0,0.0,0.0,-0.0089639937505126,60.0,10.910032272338867,-0.0,-7.113834499250515e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.588778630131856e-05,300.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0001009752450045,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,7.457995525328442e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0001009748593787,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004789693921338,284.7809143066406,294.1499938964844,293.5892639160156,291.8386535644531,294.9343566894531,293.666748046875,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401977780181369e-09,0.001021695556119,-0.0210626441985368,0.0,0.0,0.0,-0.0089780362322926,60.0,10.889016151428224,-0.0,-7.11720886670264e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,9.588778630131856e-05,300.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704162597656,0.0,0.0,0.0001009752450045,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,7.457995525328442e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0001009748593787,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0004789693921338,284.7809143066406,294.1499938964844,293.5892639160156,291.8386535644531,294.9343566894531,293.666748046875,285.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217039380222,8.401977780181369e-09,0.001021695556119,-0.0210626441985368,0.0,0.0,0.0,-0.0089780362322926,60.0,10.889016151428224,-0.0,-7.11720886670264e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.59096578299068e-05,300.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0001009982734103,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,7.459696644218639e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0001009978877846,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,0.0004790787934325,284.7865905761719,294.1499938964844,293.5643310546875,291.83807373046875,294.9097900390625,293.6396179199219,285.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429187126068882e-09,0.0010219282703474,-0.0211338996887207,0.0,0.0,0.0,-0.0089915255084633,60.0,10.87116813659668,-0.0,-7.120451073205913e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680053710937,0.0,0.0,9.59096578299068e-05,300.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0001009982734103,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,7.459696644218639e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0001009978877846,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,0.0004790787934325,284.7865905761719,294.1499938964844,293.5643310546875,291.83807373046875,294.9097900390625,293.6396179199219,285.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219366522505,8.429187126068882e-09,0.0010219282703474,-0.0211338996887207,0.0,0.0,0.0,-0.0089915255084633,60.0,10.87116813659668,-0.0,-7.120451073205913e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.592019341653212e-05,300.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0001010093546938,299.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77215576171875,0.0,0.0,7.460515189450234e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.000101008976344,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629699707031,0.0,0.0,0.0004791314713656,284.7894287109375,294.1499938964844,293.55206298828125,291.8383483886719,294.89752197265625,293.6263122558594,285.6688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220486437901,8.442287757759459e-09,0.001022040261887,-0.0211682077497243,0.0,0.0,0.0,-0.0089980196207761,60.0,10.863377571105955,-0.0,-7.122012846139114e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,9.593035065336152e-05,300.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0001010200503515,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,7.461304630851373e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0001010196720017,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651672363281,0.0,0.0,0.0004791822575498,284.79229736328125,294.1499938964844,293.5399169921875,291.8389892578125,294.8852233886719,293.6131591796875,285.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221566772088,8.454919431244434e-09,0.0010221481788903,-0.0212012864649295,0.0,0.0,0.0,-0.0090042818337678,60.0,10.856289863586426,-0.0,-7.12351848619619e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.594939911039546e-05,300.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0001010401028906,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.462786015821621e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001010397318168,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004792775434907,284.7980651855469,294.1499938964844,293.5160827636719,291.84130859375,294.86065673828125,293.5873107910156,285.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223593562841,8.478613366946774e-09,0.0010223508579656,-0.0212633311748504,0.0,0.0,0.0,-0.0090160276740789,60.0,10.844100952148438,-0.0,-7.126342893570836e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.594939911039546e-05,300.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0001010401028906,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.462786015821621e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001010397318168,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,0.0004792775434907,284.7980651855469,294.1499938964844,293.5160827636719,291.84130859375,294.86065673828125,293.5873107910156,285.6813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223593562841,8.478613366946774e-09,0.0010223508579656,-0.0212633311748504,0.0,0.0,0.0,-0.0090160276740789,60.0,10.844100952148438,-0.0,-7.126342893570836e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.596671588951722e-05,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0001010583218885,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.464132067980245e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0001010579580906,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0004793641564901,284.80389404296875,294.1499938964844,293.4927673339844,291.8448791503906,294.8360900878906,293.5621032714844,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500139259126627e-09,0.0010225349105894,-0.0213197041302919,0.0,0.0,0.0,-0.0090266996994614,60.0,10.834413528442385,-0.0,-7.128909373932403e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.596671588951722e-05,300.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0001010583218885,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,7.464132067980245e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,0.0001010579580906,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,0.0004793641564901,284.80389404296875,294.1499938964844,293.4927673339844,291.8448791503906,294.8360900878906,293.5621032714844,285.68963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225434089079,8.500139259126627e-09,0.0010225349105894,-0.0213197041302919,0.0,0.0,0.0,-0.0090266996994614,60.0,10.834413528442385,-0.0,-7.128909373932403e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.59819444688037e-05,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0001010743508231,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,7.465315866284072e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0001010739870253,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0004794403503183,284.80975341796875,294.1499938964844,293.4700012207031,291.849609375,294.81158447265625,293.5374755859375,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519069893964115e-09,0.0010226968443021,-0.0213692765682935,0.0,0.0,0.0,-0.0090360846370458,60.0,10.82701015472412,-0.0,-7.131166768203911e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,9.59819444688037e-05,300.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,0.0001010743508231,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,7.465315866284072e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0001010739870253,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77850341796875,0.0,0.0,0.0004794403503183,284.80975341796875,294.1499938964844,293.4700012207031,291.849609375,294.81158447265625,293.5374755859375,285.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519069893964115e-09,0.0010226968443021,-0.0213692765682935,0.0,0.0,0.0,-0.0090360846370458,60.0,10.82701015472412,-0.0,-7.131166768203911e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.599491022527218e-05,300.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0001010879932437,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,7.466323586413637e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,0.0001010876367217,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0004795052227564,284.815673828125,294.1499938964844,293.44781494140625,291.8553771972656,294.7870788574219,293.51348876953125,285.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535180562319056e-09,0.0010228345636278,-0.0214114654809236,0.0,0.0,0.0,-0.0090440716594457,60.0,10.821661949157717,-0.0,-7.133088075761408e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.599491022527218e-05,300.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,0.0001010879932437,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,7.466323586413637e-05,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,0.0001010876367217,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0004795052227564,284.815673828125,294.1499938964844,293.44781494140625,291.8553771972656,294.7870788574219,293.51348876953125,285.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228431783616,8.535180562319056e-09,0.0010228345636278,-0.0214114654809236,0.0,0.0,0.0,-0.0090440716594457,60.0,10.821661949157717,-0.0,-7.133088075761408e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920837402344,0.0,0.0,9.600049816071989e-05,300.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,0.0001010938722174,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,7.466757961083204e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0001010935156955,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853698730469,0.0,0.0,0.0004795331915374,284.81866455078125,294.1499938964844,293.4369201660156,291.858642578125,294.7748718261719,293.5017395019531,285.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229024337604,8.542118123955333e-09,0.0010228938190266,-0.0214296337217092,0.0,0.0,0.0,-0.0090475101023912,60.0,10.819720268249512,-0.0,-7.133915858048567e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943725585937,0.0,0.0,9.600542398402467e-05,300.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004150390625,0.0,0.0,0.0001010990599752,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,7.46714067645371e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,0.0001010987034533,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,0.0004795578715857,284.8216552734375,294.1499938964844,293.4261779785156,291.8620910644531,294.7626342773437,293.4901123046875,285.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229548206552,8.548241225980746e-09,0.0010229462059214,-0.0214456655085086,0.0,0.0,0.0,-0.0090505452826619,60.0,10.818202018737791,-0.0,-7.13464629598093e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.601325291441754e-05,300.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0001011072890833,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,7.467748946510255e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001011069398373,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0004795970744453,284.8276672363281,294.1499938964844,293.4051513671875,291.86962890625,294.73828125,293.4673156738281,285.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230378247797,8.557947239751229e-09,0.0010230293264612,-0.0214710850268602,0.0,0.0,0.0,-0.0090553574264049,60.0,10.816298484802246,-0.0,-7.135803770097483e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,9.601325291441754e-05,300.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049011230469,0.0,0.0,0.0001011072890833,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,7.467748946510255e-05,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,0.0001011069398373,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923583984375,0.0,0.0,0.0004795970744453,284.8276672363281,294.1499938964844,293.4051513671875,291.86962890625,294.73828125,293.4673156738281,285.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230378247797,8.557947239751229e-09,0.0010230293264612,-0.0214710850268602,0.0,0.0,0.0,-0.0090553574264049,60.0,10.816298484802246,-0.0,-7.135803770097483e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.6018316980917e-05,300.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0001011126150842,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.468141848221421e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0001011122731142,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0004796224820893,284.833740234375,294.1499938964844,293.3846740722656,291.8778686523437,294.7139587402344,293.44512939453125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216891215892e-09,0.0010230828775092,-0.0214875023812055,0.0,0.0,0.0,-0.009058466181159,60.0,10.81580924987793,-0.0,-7.136551971598237e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035583496094,0.0,0.0,9.6018316980917e-05,300.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,0.0001011126150842,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.468141848221421e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0001011122731142,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0004796224820893,284.833740234375,294.1499938964844,293.3846740722656,291.8778686523437,294.7139587402344,293.44512939453125,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230914922431,8.564216891215892e-09,0.0010230828775092,-0.0214875023812055,0.0,0.0,0.0,-0.009058466181159,60.0,10.81580924987793,-0.0,-7.136551971598237e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
