time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796660,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.601972124073654e-05,300.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,0.0001011140921036,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.468250987585634e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,0.0001011137501336,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0004796296416316,284.83984375,294.1499938964844,293.36474609375,291.88671875,294.6897277832031,293.42364501953125,285.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565931075565913e-09,0.0010230975458398,-0.0214919913560152,0.0,0.0,0.0,-0.009059315547347,60.0,10.816576957702637,-0.0,-7.136756607906136e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,9.601972124073654e-05,300.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140563964844,0.0,0.0,0.0001011140921036,298.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100891113281,0.0,0.0,7.468250987585634e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80963134765625,0.0,0.0,0.0001011137501336,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0004796296416316,284.83984375,294.1499938964844,293.36474609375,291.88671875,294.6897277832031,293.42364501953125,285.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231061605736,8.565931075565913e-09,0.0010230975458398,-0.0214919913560152,0.0,0.0,0.0,-0.009059315547347,60.0,10.816576957702637,-0.0,-7.136756607906136e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,9.601817873772234e-05,300.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001011124477372,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,7.468130206689239e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001011121130432,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.000479622016428,284.84600830078125,294.1499938964844,293.345458984375,291.8960266113281,294.66558837890625,293.4026794433594,285.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563961095831019e-09,0.0010230807820335,-0.0214868318289518,0.0,0.0,0.0,-0.0090583395212888,60.0,10.818215370178224,-0.0,-7.1365214182606e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,9.601817873772234e-05,300.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,0.0001011124477372,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,7.468130206689239e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0001011121130432,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.000479622016428,284.84600830078125,294.1499938964844,293.345458984375,291.8960266113281,294.66558837890625,293.4026794433594,285.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230893967673,8.563961095831019e-09,0.0010230807820335,-0.0214868318289518,0.0,0.0,0.0,-0.0090583395212888,60.0,10.818215370178224,-0.0,-7.1365214182606e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,9.60157412919216e-05,300.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8210754394531,0.0,0.0,0.0001011098793242,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,7.467940304195508e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,0.0001011095446301,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80908203125,0.0,0.0,0.0004796099092345,284.8490905761719,294.1499938964844,293.33599853515625,291.9008483886719,294.653564453125,293.3924255371094,285.7508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230630869045,8.560906650245672e-09,0.001023054588586,-0.021478833630681,0.0,0.0,0.0,-0.0090568242594599,60.0,10.819306373596191,-0.0,-7.136156909837156e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,9.601218334864824e-05,300.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82342529296875,0.0,0.0,0.000101106132206,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,7.467663090210408e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,0.0001011057975119,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114929199219,0.0,0.0,0.0004795921850018,284.8522033691406,294.1499938964844,293.32672119140625,291.90576171875,294.6415405273437,293.38232421875,285.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230250190943,8.556450659114034e-09,0.0010230164043605,-0.0214671660214662,0.0,0.0,0.0,-0.0090546151623129,60.0,10.820537567138672,-0.0,-7.135625423870806e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.600134944776072e-05,300.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001010947162285,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.466819806722924e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001010943888104,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0004795381682924,284.85845947265625,294.1499938964844,293.30859375,291.9157409667969,294.6176147460937,293.3626403808594,285.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229094186797,8.542914819997804e-09,0.0010229008039459,-0.0214317198842763,0.0,0.0,0.0,-0.0090479059144854,60.0,10.823267936706545,-0.0,-7.134011070775159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.600134944776072e-05,300.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82818603515625,0.0,0.0,0.0001010947162285,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,7.466819806722924e-05,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0001010943888104,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81640625,0.0,0.0,0.0004795381682924,284.85845947265625,294.1499938964844,293.30859375,291.9157409667969,294.6176147460937,293.3626403808594,285.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229094186797,8.542914819997804e-09,0.0010229008039459,-0.0214317198842763,0.0,0.0,0.0,-0.0090479059144854,60.0,10.823267936706545,-0.0,-7.134011070775159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.598663018550724e-05,300.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001010792038869,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,7.465674570994452e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001010788837447,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0004794647393282,284.86474609375,294.1499938964844,293.29107666015625,291.9259338378906,294.5937805175781,293.3435363769531,285.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.524535743958951e-09,0.0010227437596768,-0.0213835891336202,0.0,0.0,0.0,-0.0090387947857379,60.0,10.826271057128906,-0.0,-7.131818335892603e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.598663018550724e-05,300.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001010792038869,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,7.465674570994452e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001010788837447,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0004794647393282,284.86474609375,294.1499938964844,293.29107666015625,291.9259338378906,294.5937805175781,293.3435363769531,285.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227522579953,8.524535743958951e-09,0.0010227437596768,-0.0213835891336202,0.0,0.0,0.0,-0.0090387947857379,60.0,10.826271057128906,-0.0,-7.131818335892603e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.59668614086695e-05,300.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0001010583800962,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.464136433554813e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.000101058059954,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0004793661064468,284.8710632324219,294.1499938964844,293.274169921875,291.9361572265625,294.5700988769531,293.3250732421875,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225411970168,8.499864811994941e-09,0.0010225326986983,-0.0213189851492643,0.0,0.0,0.0,-0.0090265646576881,60.0,10.829246520996094,-0.0,-7.128876688966558e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.59668614086695e-05,300.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0001010583800962,298.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.464136433554813e-05,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8337097167969,0.0,0.0,0.000101058059954,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.82635498046875,0.0,0.0,0.0004793661064468,284.8710632324219,294.1499938964844,293.274169921875,291.9361572265625,294.5700988769531,293.3250732421875,285.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225411970168,8.499864811994941e-09,0.0010225326986983,-0.0213189851492643,0.0,0.0,0.0,-0.0090265646576881,60.0,10.829246520996094,-0.0,-7.128876688966558e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.59430108196102e-05,300.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001010332562145,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,7.462280336767435e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001010329360724,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0004792470717802,284.8774108886719,294.1499938964844,293.2578430175781,291.94635009765625,294.54656982421875,293.3072204589844,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470110834934985e-09,0.0010222783312201,-0.0212410669773817,0.0,0.0,0.0,-0.0090118143707513,60.0,10.832085609436035,-0.0,-7.125328949086909e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373718261719,0.0,0.0,9.59430108196102e-05,300.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001010332562145,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83905029296875,0.0,0.0,7.462280336767435e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001010329360724,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,0.0004792470717802,284.8774108886719,294.1499938964844,293.2578430175781,291.94635009765625,294.54656982421875,293.3072204589844,285.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470110834934985e-09,0.0010222783312201,-0.0212410669773817,0.0,0.0,0.0,-0.0090118143707513,60.0,10.832085609436035,-0.0,-7.125328949086909e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,9.592938295099884e-05,300.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0001010189007502,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,7.46122095733881e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84112548828125,0.0,0.0,0.000101018587884,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339538574219,0.0,0.0,0.0004791790852323,284.880615234375,294.1499938964844,293.2499389648437,291.9513854980469,294.53485107421875,293.29852294921875,285.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221414268016,8.453119093587702e-09,0.0010221329284831,-0.0211965702474117,0.0,0.0,0.0,-0.0090033896267414,60.0,10.833385467529297,-0.0,-7.123303191747254e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,9.59147437242791e-05,300.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,0.00010100347572,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440246582031,0.0,0.0,7.460081542376429e-05,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436279296875,0.0,0.0,0.0001010031701298,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,0.0004791059764102,284.8838195800781,294.1499938964844,293.2421569824219,291.9563903808594,294.5231628417969,293.2900085449219,285.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219851974397,8.434853704386569e-09,0.0010219766991212,-0.0211487375199794,0.0,0.0,0.0,-0.0089943343773484,60.0,10.83456325531006,-0.0,-7.121126799347621e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.58824748522602e-05,300.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.000100969489722,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.457571336999536e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0001009691841318,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0004789449158124,284.8902587890625,294.1499938964844,293.2270812988281,291.9661865234375,294.4999084472656,293.2734375,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216411901637,8.394614781082055e-09,0.0010216328082606,-0.021043362095952,0.0,0.0,0.0,-0.0089743873104453,60.0,10.836408615112305,-0.0,-7.116331346423976e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,9.58824748522602e-05,300.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526611328125,0.0,0.0,0.000100969489722,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8490600585937,0.0,0.0,7.457571336999536e-05,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.0001009691841318,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,0.0004789449158124,284.8902587890625,294.1499938964844,293.2270812988281,291.9661865234375,294.4999084472656,293.2734375,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216411901637,8.394614781082055e-09,0.0010216328082606,-0.021043362095952,0.0,0.0,0.0,-0.0089743873104453,60.0,10.836408615112305,-0.0,-7.116331346423976e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.584683721186592e-05,300.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0001009319530567,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,7.45479846955277e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0001009316547424,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.000478766974993,284.896728515625,294.1499938964844,293.212646484375,291.9756164550781,294.4768371582031,293.25750732421875,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350175662030779e-09,0.0010212528286501,-0.0209269877523183,0.0,0.0,0.0,-0.0089523568749427,60.0,10.83759593963623,-0.0,-7.1110385135853e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.584683721186592e-05,300.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0001009319530567,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,7.45479846955277e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,0.0001009316547424,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,0.000478766974993,284.896728515625,294.1499938964844,293.212646484375,291.9756164550781,294.4768371582031,293.25750732421875,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350175662030779e-09,0.0010212528286501,-0.0209269877523183,0.0,0.0,0.0,-0.0089523568749427,60.0,10.83759593963623,-0.0,-7.1110385135853e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.58079835982062e-05,300.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.000100891033071,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.451776036759838e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001008907347568,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000478572997963,284.9032287597656,294.1499938964844,293.1988220214844,291.9845886230469,294.4539489746094,293.2421875,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301728193771396e-09,0.0010208385065197,-0.0208001136779785,0.0,0.0,0.0,-0.0089283399283885,60.0,10.837868690490724,-0.0,-7.105269617113663e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.58079835982062e-05,300.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.000100891033071,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,7.451776036759838e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85888671875,0.0,0.0,0.0001008907347568,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.000478572997963,284.9032287597656,294.1499938964844,293.1988220214844,291.9845886230469,294.4539489746094,293.2421875,285.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208468884229,8.301728193771396e-09,0.0010208385065197,-0.0208001136779785,0.0,0.0,0.0,-0.0089283399283885,60.0,10.837868690490724,-0.0,-7.105269617113663e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.576651063980536e-05,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001008473554975,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,7.44854987715371e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001008470571832,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0004783659533131,284.9097900390625,294.1499938964844,293.1856689453125,291.9930114746094,294.4312438964844,293.2275390625,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250025551603812e-09,0.0010203964775428,-0.0206647161394357,0.0,0.0,0.0,-0.0089027089998126,60.0,10.837127685546877,-0.0,-7.09911631702198e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628234863281,0.0,0.0,9.576651063980536e-05,300.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.0,0.0,0.0001008473554975,298.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8644104003906,0.0,0.0,7.44854987715371e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001008470571832,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0004783659533131,284.9097900390625,294.1499938964844,293.1856689453125,291.9930114746094,294.4312438964844,293.2275390625,285.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204047430306,8.250025551603812e-09,0.0010203964775428,-0.0206647161394357,0.0,0.0,0.0,-0.0089027089998126,60.0,10.837127685546877,-0.0,-7.09911631702198e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8654479980469,0.0,0.0,9.57448937697336e-05,300.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.0001008245890261,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86700439453125,0.0,0.0,7.446868403349072e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666381835937,0.0,0.0,0.0001008242907118,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,0.0004782580363098,284.9130554199219,294.1499938964844,293.1793212890625,291.9969787597656,294.4199523925781,293.2204284667969,285.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201741242781,8.223075553814851e-09,0.0010201658587902,-0.0205941386520862,0.0,0.0,0.0,-0.0088893482461571,60.0,10.836359977722168,-0.0,-7.095909637655495e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,9.572278941050172e-05,300.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0001008013059617,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.44514909456484e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,0.0001008010076475,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0004781476454809,284.9163513183594,294.1499938964844,293.1731262207031,292.0007629394531,294.40869140625,293.2134704589844,285.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199383832514,8.195512712916297e-09,0.0010199302341789,-0.0205219555646181,0.0,0.0,0.0,-0.0088756838813424,60.0,10.835260391235352,-0.0,-7.092630482929962e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,9.56783042056486e-05,300.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001007544487947,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,7.441687921527773e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001007541650324,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0004779255250468,284.9229431152344,294.1499938964844,293.1612243652344,292.0077819824219,294.3863830566406,293.2001342773437,285.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194642236456,8.140052187854963e-09,0.001019456074573,-0.0203767139464616,0.0,0.0,0.0,-0.0088481903076171,60.0,10.832001686096191,-0.0,-7.086035935799373e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,9.56783042056486e-05,300.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001007544487947,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,7.441687921527773e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001007541650324,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,0.0004779255250468,284.9229431152344,294.1499938964844,293.1612243652344,292.0077819824219,294.3863830566406,293.2001342773437,285.8424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194642236456,8.140052187854963e-09,0.001019456074573,-0.0203767139464616,0.0,0.0,0.0,-0.0088481903076171,60.0,10.832001686096191,-0.0,-7.086035935799373e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.56316289375536e-05,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,0.0001007052924251,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.438057218678296e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0001007050086627,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0004776924906764,284.9295654296875,294.1499938964844,293.1499938964844,292.0138854980469,294.3642578125,293.1873474121094,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189665481448,8.081866731401988e-09,0.0010189583990722,-0.020224330946803,0.0,0.0,0.0,-0.0088193444535136,60.0,10.827417373657228,-0.0,-7.07912022335222e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,9.56316289375536e-05,300.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,0.0001007052924251,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.880126953125,0.0,0.0,7.438057218678296e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,0.0001007050086627,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0004776924906764,284.9295654296875,294.1499938964844,293.1499938964844,292.0138854980469,294.3642578125,293.1873474121094,285.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189665481448,8.081866731401988e-09,0.0010189583990722,-0.020224330946803,0.0,0.0,0.0,-0.0088193444535136,60.0,10.827417373657228,-0.0,-7.07912022335222e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,9.55893556238152e-05,300.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0001006607635645,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,7.434768485836685e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0001006604870781,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0004774814005941,284.9362487792969,294.1499938964844,293.1401672363281,292.01910400390625,294.3423767089844,293.1753234863281,285.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185156716033,8.029157783084884e-09,0.0010185076389461,-0.0200862921774387,0.0,0.0,0.0,-0.0087932143360376,60.0,10.821455001831056,-0.0,-7.072858210221966e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,9.55893556238152e-05,300.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0001006607635645,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,7.434768485836685e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88507080078125,0.0,0.0,0.0001006604870781,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0004774814005941,284.9362487792969,294.1499938964844,293.1401672363281,292.01910400390625,294.3423767089844,293.1753234863281,285.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185156716033,8.029157783084884e-09,0.0010185076389461,-0.0200862921774387,0.0,0.0,0.0,-0.0087932143360376,60.0,10.821455001831056,-0.0,-7.072858210221966e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.55591822275892e-05,300.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0001006289894576,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,7.43242198950611e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0001006287129712,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0004773307882715,284.94293212890625,294.1499938964844,293.1323547363281,292.0234680175781,294.3207397460937,293.1644592285156,285.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181940160691,7.991538097940065e-09,0.0010181859834119,-0.0199877694249153,0.0,0.0,0.0,-0.0087745646014809,60.0,10.814740180969238,-0.0,-7.068391028042242e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,9.55591822275892e-05,300.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89404296875,0.0,0.0,0.0001006289894576,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,7.43242198950611e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0001006287129712,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0004773307882715,284.94293212890625,294.1499938964844,293.1323547363281,292.0234680175781,294.3207397460937,293.1644592285156,285.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181940160691,7.991538097940065e-09,0.0010181859834119,-0.0199877694249153,0.0,0.0,0.0,-0.0087745646014809,60.0,10.814740180969238,-0.0,-7.068391028042242e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919982910156,0.0,0.0,9.554802090860905e-05,300.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966979980469,0.0,0.0,0.0001006172315101,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,7.431553240166977e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930969238281,0.0,0.0,0.0001006169550237,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0004772750544361,284.9462890625,294.1499938964844,293.1291809082031,292.0253601074219,294.3100280761719,293.1595153808594,285.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180751560255,7.977610572140748e-09,0.0010180672397837,-0.019951295107603,0.0,0.0,0.0,-0.0087676616385579,60.0,10.811187744140623,-0.0,-7.06673759509613e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.553913696436211e-05,300.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001006078673526,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,7.43086202419363e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89581298828125,0.0,0.0,0.0001006075981422,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0004772307293023,284.9496459960937,294.1499938964844,293.1264343261719,292.0270690917969,294.2994079589844,293.1549072265625,285.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179803939536,7.96652610546289e-09,0.0010179724777117,-0.0199222639203071,0.0,0.0,0.0,-0.0087621668353676,60.0,10.807535171508787,-0.0,-7.065420959406765e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.552751726005226e-05,300.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001005956219159,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.429957622662187e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001005953527055,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.0004771727544721,284.9563903808594,294.1499938964844,293.12225341796875,292.0299072265625,294.2783508300781,293.1466369628906,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178558295592,7.95201238190657e-09,0.0010178479133173,-0.0198842566460371,0.0,0.0,0.0,-0.008754969574511,60.0,10.79996395111084,-0.0,-7.063698603815284e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9001159667969,0.0,0.0,9.552751726005226e-05,300.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0001005956219159,298.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015808105469,0.0,0.0,7.429957622662187e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001005953527055,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.0004771727544721,284.9563903808594,294.1499938964844,293.12225341796875,292.0299072265625,294.2783508300781,293.1466369628906,285.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178558295592,7.95201238190657e-09,0.0010178479133173,-0.0198842566460371,0.0,0.0,0.0,-0.008754969574511,60.0,10.79996395111084,-0.0,-7.063698603815284e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,9.552518895361573e-05,300.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001005931699182,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.429776451317593e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001005929007078,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.000477161258459,284.9631652832031,294.1499938964844,293.11968994140625,292.0321044921875,294.2576599121094,293.1398620605469,285.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949084057656819e-09,0.0010178230004385,-0.0198765881359577,0.0,0.0,0.0,-0.0087535185739398,60.0,10.79196548461914,-0.0,-7.063351148417496e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
