time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799000,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,9.552518895361573e-05,300.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0001005931699182,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90704345703125,0.0,0.0,7.429776451317593e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001005929007078,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.000477161258459,284.9631652832031,294.1499938964844,293.11968994140625,292.0321044921875,294.2576599121094,293.1398620605469,285.88970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178309166803,7.949084057656819e-09,0.0010178230004385,-0.0198765881359577,0.0,0.0,0.0,-0.0087535185739398,60.0,10.79196548461914,-0.0,-7.063351148417496e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,9.552987467031926e-05,300.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0001005980957415,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,7.430139521602541e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0001005978265311,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004771847161464,284.969970703125,294.1499938964844,293.1185913085937,292.0336608886719,294.2373046875,293.13446044921875,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954886527272721e-09,0.0010178724769502,-0.0198917817324399,0.0,0.0,0.0,-0.0087563944980502,60.0,10.783629417419434,-0.0,-7.06403966432845e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,9.552987467031926e-05,300.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,0.0001005980957415,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125366210937,0.0,0.0,7.430139521602541e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.0001005978265311,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0004771847161464,284.969970703125,294.1499938964844,293.1185913085937,292.0336608886719,294.2373046875,293.13446044921875,285.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954886527272721e-09,0.0010178724769502,-0.0198917817324399,0.0,0.0,0.0,-0.0087563944980502,60.0,10.783629417419434,-0.0,-7.06403966432845e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,9.554150165058672e-05,300.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001006103339022,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,7.431043923133984e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001006100719678,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0004772428947035,284.976806640625,294.1499938964844,293.1187744140625,292.03466796875,294.2173156738281,293.1304931640625,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180041426792,7.969342519231759e-09,0.001017996110022,-0.0199296437203884,0.0,0.0,0.0,-0.0087635610252618,60.0,10.774901390075684,-0.0,-7.065755625035308e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,9.554150165058672e-05,300.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211120605469,0.0,0.0,0.0001006103339022,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,7.431043923133984e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.917724609375,0.0,0.0,0.0001006100719678,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0004772428947035,284.976806640625,294.1499938964844,293.1187744140625,292.03466796875,294.2173156738281,293.1304931640625,285.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180041426792,7.969342519231759e-09,0.001017996110022,-0.0199296437203884,0.0,0.0,0.0,-0.0087635610252618,60.0,10.774901390075684,-0.0,-7.065755625035308e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9194641113281,0.0,0.0,9.554970893077552e-05,300.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.92388916015625,0.0,0.0,0.0001006189704639,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,7.431682024616748e-05,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205017089844,0.0,0.0,0.0001006187158054,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145812988281,0.0,0.0,0.0004772839311044,284.9802551269531,294.1499938964844,293.11932373046875,292.03497314453125,294.2074584960937,293.12908935546875,285.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180915705859,7.97955657105831e-09,0.001018083654344,-0.0199563913047313,0.0,0.0,0.0,-0.0087686246261,60.0,10.770393371582031,-0.0,-7.066968521485252e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,9.555910219205543e-05,300.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001006288584903,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92364501953125,0.0,0.0,7.432412530761212e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9233093261719,0.0,0.0,0.0001006286038318,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,0.0004773308755829,284.9836730957031,294.1499938964844,293.1201477050781,292.0351257324219,294.1977233886719,293.12799072265625,285.9132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181915713474,7.991241446347885e-09,0.0010181835386902,-0.019986992701888,0.0,0.0,0.0,-0.0087744174525141,60.0,10.765799522399902,-0.0,-7.068355500905454e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,9.558091551298276e-05,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001006518286885,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,7.434108556481078e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.00010065157403,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0004774399567395,284.9905700683594,294.1499938964844,293.1224975585937,292.0351257324219,294.1784973144531,293.1265563964844,285.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184235870838,8.018395725173377e-09,0.0010184155544266,-0.0200581084936857,0.0,0.0,0.0,-0.008787877857685,60.0,10.756373405456545,-0.0,-7.071579943840335e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278869628906,0.0,0.0,9.558091551298276e-05,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,0.0001006518286885,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,7.434108556481078e-05,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.00010065157403,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.923095703125,0.0,0.0,0.0004774399567395,284.9905700683594,294.1499938964844,293.1224975585937,292.0351257324219,294.1784973144531,293.1265563964844,285.9210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184235870838,8.018395725173377e-09,0.0010184155544266,-0.0200581084936857,0.0,0.0,0.0,-0.008787877857685,60.0,10.756373405456545,-0.0,-7.071579943840335e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.56073563429527e-05,300.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0001006796592264,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.436164014507085e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001006794045679,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0004775720881298,284.9974975585937,294.1499938964844,293.1257629394531,292.0346984863281,294.15966796875,293.1263732910156,285.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051300071088008e-09,0.0010186969302594,-0.0201442819088697,0.0,0.0,0.0,-0.008804190903902,60.0,10.746517181396484,-0.0,-7.07548863942975e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.56073563429527e-05,300.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0001006796592264,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.436164014507085e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0001006794045679,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0004775720881298,284.9974975585937,294.1499938964844,293.1257629394531,292.0346984863281,294.15966796875,293.1263732910156,285.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051300071088008e-09,0.0010186969302594,-0.0201442819088697,0.0,0.0,0.0,-0.008804190903902,60.0,10.746517181396484,-0.0,-7.07548863942975e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.563680941937493e-05,300.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0001007106693577,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.438455213559791e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001007104219752,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004777192953042,285.00445556640625,294.1499938964844,293.1297302246094,292.0339050292969,294.1412658691406,293.12725830078125,285.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190185857936,8.087970293502167e-09,0.0010190104367211,-0.0202403180301189,0.0,0.0,0.0,-0.0088223693892359,60.0,10.736326217651367,-0.0,-7.079845687485431e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9392395019531,0.0,0.0,9.563680941937493e-05,300.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0001007106693577,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.438455213559791e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94024658203125,0.0,0.0,0.0001007104219752,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004777192953042,285.00445556640625,294.1499938964844,293.1297302246094,292.0339050292969,294.1412658691406,293.12725830078125,285.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190185857936,8.087970293502167e-09,0.0010190104367211,-0.0202403180301189,0.0,0.0,0.0,-0.0088223693892359,60.0,10.736326217651367,-0.0,-7.079845687485431e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9422302246094,0.0,0.0,9.565328218741342e-05,300.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0001007280152407,298.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,7.439736509695649e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0001007277751341,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004778016591444,285.0080871582031,294.1499938964844,293.1320495605469,292.0333557128906,294.1318664550781,293.12811279296875,285.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191940236836,8.10848455046198e-09,0.0010191858746111,-0.0202940423041582,0.0,0.0,0.0,-0.0088325394317507,60.0,10.730856895446776,-0.0,-7.082283559611825e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,9.566864900989458e-05,300.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,0.0001007441969704,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462890625,0.0,0.0,7.440931221935898e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.0001007439495879,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,0.0004778784350492,285.01141357421875,294.1499938964844,293.13427734375,292.03277587890625,294.12322998046875,293.1290283203125,285.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127615913622321e-09,0.0010193494381383,-0.0203441455960273,0.0,0.0,0.0,-0.008842023089528,60.0,10.72576141357422,-0.0,-7.084557296366256e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,9.568531095283106e-05,300.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0001007617320283,298.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491577148437,0.0,0.0,7.442226342391223e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0001007614919217,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0004779616720043,285.0149230957031,294.1499938964844,293.1367492675781,292.0321044921875,294.1144104003906,293.1303100585937,285.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195350041612,8.148354879722321e-09,0.0010195268550887,-0.0203984566032886,0.0,0.0,0.0,-0.0088523048907518,60.0,10.720303535461426,-0.0,-7.087022879659345e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,9.570212569087744e-05,300.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548645019531,0.0,0.0,0.0001007794417091,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,7.443534559570253e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,0.0001007792016025,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,0.0004780457238666,285.0184326171875,294.1499938964844,293.1392822265625,292.0313720703125,294.1056823730469,293.1317749023437,285.9522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197140509262,8.169294574145171e-09,0.0010197059018537,-0.0204532947391271,0.0,0.0,0.0,-0.0088626854121685,60.0,10.714767456054688,-0.0,-7.089512621405447e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.573595161782578e-05,300.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001008150575216,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,7.44616481824778e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.000100814817415,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0004782147589139,285.02545166015625,294.1499938964844,293.1445617675781,292.0297546386719,294.08843994140625,293.1350402832031,285.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.21140933027209e-09,0.0010200659744441,-0.0205635856837034,0.0,0.0,0.0,-0.0088835628703236,60.0,10.703474044799805,-0.0,-7.094521947692557e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.573595161782578e-05,300.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,0.0001008150575216,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95782470703125,0.0,0.0,7.44616481824778e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.000100814817415,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0004782147589139,285.02545166015625,294.1499938964844,293.1445617675781,292.0297546386719,294.08843994140625,293.1350402832031,285.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200741235166,8.21140933027209e-09,0.0010200659744441,-0.0205635856837034,0.0,0.0,0.0,-0.0088835628703236,60.0,10.703474044799805,-0.0,-7.094521947692557e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.576962474966422e-05,300.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0001008505059871,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,7.448783435393125e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001008502731565,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004783830663654,285.03253173828125,294.1499938964844,293.1499938964844,292.0279541015625,294.0716247558594,293.138916015625,285.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204327991232,8.253335792574035e-09,0.0010204245336353,-0.0206733848899602,0.0,0.0,0.0,-0.0089043481275439,60.0,10.69175148010254,-0.0,-7.099509957697593e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.576962474966422e-05,300.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0001008505059871,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,7.448783435393125e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633483886719,0.0,0.0,0.0001008502731565,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,0.0004783830663654,285.03253173828125,294.1499938964844,293.1499938964844,292.0279541015625,294.0716247558594,293.138916015625,285.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204327991232,8.253335792574035e-09,0.0010204245336353,-0.0206733848899602,0.0,0.0,0.0,-0.0089043481275439,60.0,10.69175148010254,-0.0,-7.099509957697593e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.58021337282844e-05,300.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0001008847320917,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,7.451311103068292e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001008845065371,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004785455239471,285.03961181640625,294.1499938964844,293.1554260253906,292.0260009765625,294.0552062988281,293.1432189941406,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293810971338189e-09,0.0010207706363871,-0.0207793805748224,0.0,0.0,0.0,-0.008924413472414,60.0,10.679655075073242,-0.0,-7.104327437446045e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96826171875,0.0,0.0,9.58021337282844e-05,300.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97222900390625,0.0,0.0,0.0001008847320917,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,7.451311103068292e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,0.0001008845065371,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638671875,0.0,0.0,0.0004785455239471,285.03961181640625,294.1499938964844,293.1554260253906,292.0260009765625,294.0552062988281,293.1432189941406,285.9755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020778901875,8.293810971338189e-09,0.0010207706363871,-0.0207793805748224,0.0,0.0,0.0,-0.008924413472414,60.0,10.679655075073242,-0.0,-7.104327437446045e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.583238716004416e-05,300.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001009165862342,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.453664147760719e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001009163606795,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0004786967183463,285.0467224121094,294.1499938964844,293.16070556640625,292.02398681640625,294.0391845703125,293.14776611328125,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211010230705,8.331478618117671e-09,0.0010210926411673,-0.0208780243992805,0.0,0.0,0.0,-0.008943086490035,60.0,10.66716480255127,-0.0,-7.108811672651427e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,9.583238716004416e-05,300.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001009165862342,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.453664147760719e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001009163606795,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,0.0004786967183463,285.0467224121094,294.1499938964844,293.16070556640625,292.02398681640625,294.0391845703125,293.14776611328125,285.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211010230705,8.331478618117671e-09,0.0010210926411673,-0.0208780243992805,0.0,0.0,0.0,-0.008943086490035,60.0,10.66716480255127,-0.0,-7.108811672651427e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,9.584639337845148e-05,300.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001009313346003,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.454753358615562e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0001009311090456,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0004787667130585,285.0502624511719,294.1499938964844,293.16326904296875,292.02294921875,294.0313415527344,293.150146484375,285.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212500346824,8.348913560496385e-09,0.0010212416527792,-0.0209236834198236,0.0,0.0,0.0,-0.0089517291635274,60.0,10.660758972167969,-0.0,-7.110887878525318e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.58595919655636e-05,300.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001009452316793,298.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,7.455779268639162e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,0.0001009449988487,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0004788326623383,285.0538330078125,294.1499938964844,293.16571044921875,292.0219421386719,294.0235900878906,293.1524963378906,285.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213904315605,8.365343084903998e-09,0.0010213820496574,-0.0209667067974805,0.0,0.0,0.0,-0.0089598735794425,60.0,10.65427303314209,-0.0,-7.112844713219604e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.58836535573937e-05,300.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001009705665637,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,7.45765064493753e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.000100970341009,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0004789529484696,285.0610046386719,294.1499938964844,293.1702575683594,292.0199279785156,294.0082702636719,293.1571655273437,285.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.395299566643644e-09,0.0010216385126113,-0.0210451558232307,0.0,0.0,0.0,-0.0089747263118624,60.0,10.641096115112305,-0.0,-7.11641305883859e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9860534667969,0.0,0.0,9.58836535573937e-05,300.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898681640625,0.0,0.0,0.0001009705665637,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872436523437,0.0,0.0,7.45765064493753e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.000100970341009,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,0.0004789529484696,285.0610046386719,294.1499938964844,293.1702575683594,292.0199279785156,294.0082702636719,293.1571655273437,285.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216468945145,8.395299566643644e-09,0.0010216385126113,-0.0210451558232307,0.0,0.0,0.0,-0.0089747263118624,60.0,10.641096115112305,-0.0,-7.11641305883859e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.590231638867408e-05,300.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001009902116493,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.459101470885798e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001009899860946,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0004790462262462,285.06817626953125,294.1499938964844,293.1742553710937,292.0179748535156,293.9933166503906,293.1616516113281,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218454990535,8.418521879605123e-09,0.0010218370007351,-0.0211059693247079,0.0,0.0,0.0,-0.0089862383902072,60.0,10.62747573852539,-0.0,-7.119180622794374e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.590231638867408e-05,300.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,0.0001009902116493,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.459101470885798e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,0.0001009899860946,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0004790462262462,285.06817626953125,294.1499938964844,293.1742553710937,292.0179748535156,293.9933166503906,293.1616516113281,286.00665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218454990535,8.418521879605123e-09,0.0010218370007351,-0.0211059693247079,0.0,0.0,0.0,-0.0089862383902072,60.0,10.62747573852539,-0.0,-7.119180622794374e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.591553680365904e-05,300.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001010041305562,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.460129563696682e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0001010039122775,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.000479112350149,285.07537841796875,294.1499938964844,293.177490234375,292.0161437988281,293.9786682128906,293.16583251953125,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219861287623,8.434970055759551e-09,0.0010219777468591,-0.0211490429937839,0.0,0.0,0.0,-0.008994392119348,60.0,10.613503456115724,-0.0,-7.121140299659602e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,9.591553680365904e-05,300.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0001010041305562,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,7.460129563696682e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.0001010039122775,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.000479112350149,285.07537841796875,294.1499938964844,293.177490234375,292.0161437988281,293.9786682128906,293.16583251953125,286.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219861287623,8.434970055759551e-09,0.0010219777468591,-0.0211490429937839,0.0,0.0,0.0,-0.008994392119348,60.0,10.613503456115724,-0.0,-7.121140299659602e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.59196622716263e-05,300.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0001010084670269,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,7.460449705831707e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0001010082487482,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,0.0004791329847648,285.0796813964844,294.1499938964844,293.17901611328125,292.01513671875,293.9700622558594,293.1680603027344,286.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220299009233,8.440089516170701e-09,0.0010220214026048,-0.0211624484509229,0.0,0.0,0.0,-0.0089969299733638,60.0,10.604907035827637,-0.0,-7.12175065586962e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.592203423380852e-05,300.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0001010109626804,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.0,0.0,7.460634515155107e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001010107516776,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,0.0004791448882315,285.08258056640625,294.1499938964844,293.17987060546875,292.0144958496094,293.96435546875,293.1695251464844,286.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220551630482,8.443040933059365e-09,0.0010220466647297,-0.0211701784282922,0.0,0.0,0.0,-0.0089983940124511,60.0,10.599160194396973,-0.0,-7.12210237452382e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,9.59217140916735e-05,300.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001010106207104,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,7.460609049303457e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.0001010104024317,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0004791432875208,285.0862121582031,294.1499938964844,293.1806945800781,292.0137634277344,293.9573059082031,293.17108154296875,286.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220515541732,8.442621712845266e-09,0.0010220430558547,-0.0211690813302993,0.0,0.0,0.0,-0.0089981853961944,60.0,10.591815948486328,-0.0,-7.122052636532318e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,9.591983689460903e-05,300.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.0001010086416499,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113525390625,0.0,0.0,7.460462802555412e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001010084306471,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0004791339742951,285.0898132324219,294.1499938964844,293.18121337890625,292.0130920410156,293.9503479003906,293.1724853515625,286.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220310650765,8.440272480925161e-09,0.001022022566758,-0.0211629290133714,0.0,0.0,0.0,-0.008997019380331,60.0,10.584405899047852,-0.0,-7.121772682694427e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.591173875378443e-05,300.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001010001142276,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.459832704626024e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0001009999032248,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004790936072822,285.0970764160156,294.1499938964844,293.1814270019531,292.011962890625,293.9365539550781,293.1748352050781,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219450341537,8.430161457795293e-09,0.0010219366522505,-0.0211364515125751,0.0,0.0,0.0,-0.0089920088648796,60.0,10.569416999816896,-0.0,-7.120567602214578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163269042969,0.0,0.0,9.591173875378443e-05,300.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001010001142276,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174560546875,0.0,0.0,7.459832704626024e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,0.0001009999032248,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004790936072822,285.0970764160156,294.1499938964844,293.1814270019531,292.011962890625,293.9365539550781,293.1748352050781,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219450341537,8.430161457795293e-09,0.0010219366522505,-0.0211364515125751,0.0,0.0,0.0,-0.0089920088648796,60.0,10.569416999816896,-0.0,-7.120567602214578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
