time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801340,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.589310502633452e-05,300.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.000100980476418,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,7.458383333869278e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001009802726912,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0004790005623362,285.1043395996094,294.1499938964844,293.1802978515625,292.0111694335937,293.9230041503906,293.1763000488281,286.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217463131994,8.406914275838062e-09,0.0010217379312962,-0.0210755728185176,0.0,0.0,0.0,-0.0089804846793413,60.0,10.554018020629885,-0.0,-7.11779719608785e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.589310502633452e-05,300.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.000100980476418,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,7.458383333869278e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001009802726912,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185546875,0.0,0.0,0.0004790005623362,285.1043395996094,294.1499938964844,293.1802978515625,292.0111694335937,293.9230041503906,293.1763000488281,286.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217463131994,8.406914275838062e-09,0.0010217379312962,-0.0210755728185176,0.0,0.0,0.0,-0.0089804846793413,60.0,10.554018020629885,-0.0,-7.11779719608785e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.58642631303519e-05,300.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000100950099295,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.456139428541064e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001009498955681,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0004788565565831,285.11163330078125,294.1499938964844,293.177734375,292.0107421875,293.9096374511719,293.1766662597656,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214387439191,8.370954596159663e-09,0.0010214304784312,-0.020981403067708,0.0,0.0,0.0,-0.0089626582339406,60.0,10.538285255432127,-0.0,-7.113513333933953e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,9.58642631303519e-05,300.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321350097656,0.0,0.0,0.000100950099295,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.456139428541064e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001009498955681,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0004788565565831,285.11163330078125,294.1499938964844,293.177734375,292.0107421875,293.9096374511719,293.1766662597656,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214387439191,8.370954596159663e-09,0.0010214304784312,-0.020981403067708,0.0,0.0,0.0,-0.0089626582339406,60.0,10.538285255432127,-0.0,-7.113513333933953e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.582437633071096e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001009080951916,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,7.453036960214376e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001009078987408,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004786573990713,285.1189270019531,294.1499938964844,293.1735534667969,292.0107727050781,293.8964538574219,293.17584228515625,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210137115791,8.321239697295368e-09,0.0010210053296759,-0.0208512097597122,0.0,0.0,0.0,-0.0089380117133259,60.0,10.522231101989746,-0.0,-7.107592381316864e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.582437633071096e-05,300.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03826904296875,0.0,0.0,0.0001009080951916,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,7.453036960214376e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001009078987408,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,0.0004786573990713,285.1189270019531,294.1499938964844,293.1735534667969,292.0107727050781,293.8964538574219,293.17584228515625,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210137115791,8.321239697295368e-09,0.0010210053296759,-0.0208512097597122,0.0,0.0,0.0,-0.0089380117133259,60.0,10.522231101989746,-0.0,-7.107592381316864e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.57985539571382e-05,300.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0001008808976621,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,7.4510280683171e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0001008807012112,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,0.0004785284399986,285.1225891113281,294.1499938964844,293.1708374023437,292.0109558105469,293.8899230957031,293.1747436523437,286.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020738389343,8.289051223187016e-09,0.0010207301238551,-0.0207669138908386,0.0,0.0,0.0,-0.0089220544323325,60.0,10.514047622680664,-0.0,-7.10376042434291e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.57706433837302e-05,300.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,0.0001008515100693,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,7.44885765016079e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0001008513136184,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372314453125,0.0,0.0,0.0004783890617545,285.1262512207031,294.1499938964844,293.16766357421875,292.0112609863281,293.8834228515625,293.1733703613281,286.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.254269268093141e-09,0.0010204319842159,-0.020675828680396,0.0,0.0,0.0,-0.0089048082008957,60.0,10.505815505981444,-0.0,-7.09962080236437e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.570873226039112e-05,300.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0001007863029371,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.444041693815961e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001007861064863,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004780798626597,285.1335754394531,294.1499938964844,293.15985107421875,292.0122985839844,293.8704528808594,293.1698913574219,286.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197811061516,8.177105215168012e-09,0.0010197729570791,-0.0204737484455108,0.0,0.0,0.0,-0.0088665587827563,60.0,10.489217758178713,-0.0,-7.090441300761088e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472412109375,0.0,0.0,9.570873226039112e-05,300.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,0.0001007863029371,298.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483093261719,0.0,0.0,7.444041693815961e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001007861064863,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,0.0004780798626597,285.1335754394531,294.1499938964844,293.15985107421875,292.0122985839844,293.8704528808594,293.1698913574219,286.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197811061516,8.177105215168012e-09,0.0010197729570791,-0.0204737484455108,0.0,0.0,0.0,-0.0088665587827563,60.0,10.489217758178713,-0.0,-7.090441300761088e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.56309086177498e-05,300.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001007043465506,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.437988097080961e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001007041500997,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.000477691181004,285.1408996582031,294.1499938964844,293.1499938964844,292.0138854980469,293.8575744628906,293.16473388671875,286.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189517633989,8.080117019915178e-09,0.0010189436143264,-0.0202197507023811,0.0,0.0,0.0,-0.0088184783235192,60.0,10.47225284576416,-0.0,-7.078912034330642e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.56309086177498e-05,300.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,0.0001007043465506,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.437988097080961e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,0.0001007041500997,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.000477691181004,285.1408996582031,294.1499938964844,293.1499938964844,292.0138854980469,293.8575744628906,293.16473388671875,286.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189517633989,8.080117019915178e-09,0.0010189436143264,-0.0202197507023811,0.0,0.0,0.0,-0.0088184783235192,60.0,10.47225284576416,-0.0,-7.078912034330642e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.554288408253342e-05,300.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001006116508506,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.431141420966014e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001006114616757,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004772515676449,285.14825439453125,294.1499938964844,293.1386413574219,292.01715087890625,293.8447265625,293.1580505371094,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970426985082213e-09,0.0010180056560784,-0.0199324823915958,0.0,0.0,0.0,-0.0087641002610325,60.0,10.45638942718506,-0.0,-7.065884233270482e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.554288408253342e-05,300.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001006116508506,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060791015625,0.0,0.0,7.431141420966014e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,0.0001006114616757,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004772515676449,285.14825439453125,294.1499938964844,293.1386413574219,292.01715087890625,293.8447265625,293.1580505371094,286.0914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180136887356,7.970426985082213e-09,0.0010180056560784,-0.0199324823915958,0.0,0.0,0.0,-0.0087641002610325,60.0,10.45638942718506,-0.0,-7.065884233270482e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06402587890625,0.0,0.0,9.547800436848776e-05,300.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001005433296086,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,7.426095544360578e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001005431404337,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0004769275255966,285.1532287597656,294.1499938964844,293.1304016113281,292.0208740234375,293.8360290527344,293.1526184082031,286.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017322181724,7.889578768072171e-09,0.0010173143818974,-0.0197207443416118,0.0,0.0,0.0,-0.0087240198627114,60.0,10.447378158569336,-0.0,-7.056289774709512e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.54474526224658e-05,300.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.000100511155324,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.423718489008024e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,0.0001005109661491,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004767749342136,285.15557861328125,294.1499938964844,293.1263732910156,292.0230407714844,293.8319091796875,293.1500549316406,286.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169966844841,7.851504335576465e-09,0.0010169888846576,-0.0196210294961929,0.0,0.0,0.0,-0.0087051447480916,60.0,10.443137168884276,-0.0,-7.051773565081021e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,9.539635357214138e-05,300.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724182128906,0.0,0.0,0.0001004573423415,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.419744360959157e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0001004571531666,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004765197227243,285.1592712402344,294.1499938964844,293.11993408203125,292.02685546875,293.82550048828125,293.1454772949219,286.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164519771933,7.787830824668163e-09,0.0010164442937821,-0.0194542687386274,0.0,0.0,0.0,-0.0086735785007476,60.0,10.438032150268556,-0.0,-7.04422404851357e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.534412674838676e-05,300.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,0.0001004023361019,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733642578125,0.0,0.0,7.415681466227397e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.000100402146927,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,0.0004762588359881,285.1629333496094,294.1499938964844,293.1132507324219,292.0312194824219,293.819091796875,293.14068603515625,286.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158950462937,7.722739781002021e-09,0.0010158872464671,-0.0192837957292795,0.0,0.0,0.0,-0.0086413081735372,60.0,10.433564186096191,-0.0,-7.036511107116894e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.52367190620862e-05,300.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001002892313408,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.407327211694792e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001002890421659,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004757223941851,285.1703186035156,294.1499938964844,293.0993347167969,292.0414733886719,293.8062744140625,293.1305847167969,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.588903727651086e-09,0.0010147433495149,-0.0189332701265811,0.0,0.0,0.0,-0.0085749626159667,60.0,10.425962448120115,-0.0,-7.020663872481236e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.52367190620862e-05,300.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001002892313408,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.407327211694792e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,0.0001002890421659,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004757223941851,285.1703186035156,294.1499938964844,293.0993347167969,292.0414733886719,293.8062744140625,293.1305847167969,286.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147509165108,7.588903727651086e-09,0.0010147433495149,-0.0189332701265811,0.0,0.0,0.0,-0.0085749626159667,60.0,10.425962448120115,-0.0,-7.020663872481236e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.512219548923896e-05,300.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001001686250674,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.398419984383509e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0001001684431685,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004751504166051,285.1776733398437,294.1499938964844,293.0845947265625,292.05352783203125,293.7934265136719,293.1195068359375,286.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135305346921,7.446196548244188e-09,0.0010135230841115,-0.018559506163001,0.0,0.0,0.0,-0.0085042165592312,60.0,10.421422958374023,-0.0,-7.003787061421465e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.512219548923896e-05,300.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0001001686250674,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,7.398419984383509e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0001001684431685,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004751504166051,285.1776733398437,294.1499938964844,293.0845947265625,292.05352783203125,293.7934265136719,293.1195068359375,286.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135305346921,7.446196548244188e-09,0.0010135230841115,-0.018559506163001,0.0,0.0,0.0,-0.0085042165592312,60.0,10.421422958374023,-0.0,-7.003787061421465e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.500233136350288e-05,300.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001000424017547,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.389096572296694e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001000422198558,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004745517217088,285.18505859375,294.1499938964844,293.069091796875,292.0671691894531,293.7805480957031,293.1075744628906,286.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012253225781,7.296835580206107e-09,0.001012246008031,-0.0181683059781789,0.0,0.0,0.0,-0.008430172689259,60.0,10.41940689086914,-0.0,-6.986144995835275e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.500233136350288e-05,300.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0001000424017547,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,7.389096572296694e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001000422198558,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08795166015625,0.0,0.0,0.0004745517217088,285.18505859375,294.1499938964844,293.069091796875,292.0671691894531,293.7805480957031,293.1075744628906,286.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012253225781,7.296835580206107e-09,0.001012246008031,-0.0181683059781789,0.0,0.0,0.0,-0.008430172689259,60.0,10.41940689086914,-0.0,-6.986144995835275e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.48775268625468e-05,300.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.991096885642035e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.37938898964785e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.991078695748e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004739283467642,285.1924133300781,294.1499938964844,293.0528564453125,292.0820617675781,293.76763916015625,293.0948791503906,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109232971444,7.141315983005825e-09,0.0010109160793945,-0.0177609659731388,0.0,0.0,0.0,-0.008353074081242,60.0,10.41952133178711,-0.0,-6.967798782397949e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.48775268625468e-05,300.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.991096885642035e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,7.37938898964785e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.991078695748e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0004739283467642,285.1924133300781,294.1499938964844,293.0528564453125,292.0820617675781,293.76763916015625,293.0948791503906,286.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109232971444,7.141315983005825e-09,0.0010109160793945,-0.0177609659731388,0.0,0.0,0.0,-0.008353074081242,60.0,10.41952133178711,-0.0,-6.967798782397949e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.481290908297524e-05,300.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.984291682485492e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.374363485723734e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,9.984274220187216e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0004736055852845,285.19610595703125,294.1499938964844,293.0444641113281,292.0899353027344,293.7611389160156,293.0881652832031,286.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102344676852,7.0607963920110706e-09,0.0010102274827659,-0.0175500642508268,0.0,0.0,0.0,-0.0083131566643714,60.0,10.420448303222656,-0.0,-6.958309484161873e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,9.47475346038118e-05,300.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,9.977407171390952e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.369278318947181e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.977389709092677e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004732790985144,285.1997985839844,294.1499938964844,293.0359191894531,292.0980224609375,293.754638671875,293.081298828125,286.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095376055687,6.979338440515903e-09,0.0010095306206494,-0.0173367038369178,0.0,0.0,0.0,-0.008272772654891,60.0,10.421689987182615,-0.0,-6.948716446686376e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.461491572437808e-05,300.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.963441698346288e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.358963193837553e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.963424236048012e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004726166953332,285.2071838378906,294.1499938964844,293.018310546875,292.1147766113281,293.7416076660156,293.0672607421875,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081246728077,6.814086628281757e-09,0.001008117920719,-0.0169038530439138,0.0,0.0,0.0,-0.0081908525899052,60.0,10.424753189086914,-0.0,-6.929275286893245e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.461491572437808e-05,300.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.963441698346288e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,7.358963193837553e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.963424236048012e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004726166953332,285.2071838378906,294.1499938964844,293.018310546875,292.1147766113281,293.7416076660156,293.0672607421875,286.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081246728077,6.814086628281757e-09,0.001008117920719,-0.0169038530439138,0.0,0.0,0.0,-0.0081908525899052,60.0,10.424753189086914,-0.0,-6.929275286893245e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.447806951357052e-05,300.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.949030209099874e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.348319195443764e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.9490127468016e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004719331627711,285.21453857421875,294.1499938964844,293.00006103515625,292.1320495605469,293.7284851074219,293.0526123046875,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.64356436530511e-09,0.0010066598188132,-0.0164571888744831,0.0,0.0,0.0,-0.0081063173711299,60.0,10.428855895996094,-0.0,-6.909242245001225e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,9.447806951357052e-05,300.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.949030209099874e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.348319195443764e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.9490127468016e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0004719331627711,285.21453857421875,294.1499938964844,293.00006103515625,292.1320495605469,293.7284851074219,293.0526123046875,286.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066664544865,6.64356436530511e-09,0.0010066598188132,-0.0164571888744831,0.0,0.0,0.0,-0.0081063173711299,60.0,10.428855895996094,-0.0,-6.909242245001225e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.433813102077691e-05,300.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.934293484548108e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.337435090448707e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.934276749845594e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004712342051789,285.221923828125,294.1499938964844,292.9812316894531,292.1496276855469,293.7152709960937,293.0374450683594,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051752906292,6.469199398395631e-09,0.0010051688877865,-0.0160004496574401,0.0,0.0,0.0,-0.0080198775976896,60.0,10.433565139770508,-0.0,-6.888787851266899e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.433813102077691e-05,300.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.934293484548108e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.337435090448707e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,9.934276749845594e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.0004712342051789,285.221923828125,294.1499938964844,292.9812316894531,292.1496276855469,293.7152709960937,293.0374450683594,286.1676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051752906292,6.469199398395631e-09,0.0010051688877865,-0.0160004496574401,0.0,0.0,0.0,-0.0080198775976896,60.0,10.433565139770508,-0.0,-6.888787851266899e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.42298211157322e-05,300.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.922886965796351e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,7.329010259127244e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.9228709586896e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0004706931940745,285.2275390625,294.1499938964844,292.96649169921875,292.1630249023437,293.7051696777344,293.0255126953125,286.17340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334236246630098e-09,0.0010040147462859,-0.0156469140201807,0.0,0.0,0.0,-0.0079529704526066,60.0,10.437294006347656,-0.0,-6.872976854310765e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.419559501111507e-05,300.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,9.919283183990046e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.326347986236215e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.919267176883297e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0004705222672782,285.22930908203125,294.1499938964844,292.9617919921875,292.167236328125,293.70196533203125,293.021728515625,286.1752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036564199253,6.291593024343456e-09,0.001003650133498,-0.0155352093279361,0.0,0.0,0.0,-0.0079318303614854,60.0,10.438470840454102,-0.0,-6.867984581049313e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,9.412328654434532e-05,300.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.911668894346803e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,7.320723671000451e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,9.911652159644292e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004701610887423,285.2330017089844,294.1499938964844,292.9518737792969,292.17596435546875,293.6952819824219,293.013671875,286.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028857504948,6.201493096824606e-09,0.0010028795804828,-0.0152991879731416,0.0,0.0,0.0,-0.0078871631994843,60.0,10.440823554992676,-0.0,-6.857443679564312e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.405134187545627e-05,300.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.904092439683154e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.315128459595144e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.904076432576404e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004698017437476,285.2366943359375,294.1499938964844,292.9418334960937,292.18463134765625,293.6885681152344,293.0056457519531,286.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021193884313,6.1118496930134825e-09,0.0010021133348345,-0.0150643615052104,0.0,0.0,0.0,-0.0078427242115139,60.0,10.443232536315918,-0.0,-6.846963174211852e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.390484046889468e-05,300.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.88866449915804e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.303733582375571e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.888648492051288e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004690699861384,285.2440490722656,294.1499938964844,292.9213562011719,292.2015686035156,293.6751403808594,292.9892883300781,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929304158769355e-09,0.0010005523217841,-0.0145861618220806,0.0,0.0,0.0,-0.0077522285282611,60.0,10.447400093078612,-0.0,-6.825646892139049e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
