time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803680,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425476074219,0.0,0.0,9.390484046889468e-05,300.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.88866449915804e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.303733582375571e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.888648492051288e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004690699861384,285.2440490722656,294.1499938964844,292.9213562011719,292.2015686035156,293.6751403808594,292.9892883300781,286.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005582589656,5.929304158769355e-09,0.0010005523217841,-0.0145861618220806,0.0,0.0,0.0,-0.0077522285282611,60.0,10.447400093078612,-0.0,-6.825646892139049e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.375732042826712e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.873129602055997e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.292259397218004e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.873113594949244e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004683331644628,285.2514343261719,294.1499938964844,292.900390625,292.2178039550781,293.6615905761719,292.9725341796875,286.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745491638009525e-09,0.0009989804821088,-0.0141046335920691,0.0,0.0,0.0,-0.0076611042022705,60.0,10.45065975189209,-0.0,-6.804216212685787e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.375732042826712e-05,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.873129602055997e-05,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,7.292259397218004e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.873113594949244e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004683331644628,285.2514343261719,294.1499938964844,292.900390625,292.2178039550781,293.6615905761719,292.9725341796875,286.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989861864596,5.745491638009525e-09,0.0009989804821088,-0.0141046335920691,0.0,0.0,0.0,-0.0076611042022705,60.0,10.45065975189209,-0.0,-6.804216212685787e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.36091091716662e-05,300.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.85752121778205e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.280731369974092e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.85750593827106e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004675928503274,285.2588195800781,294.1499938964844,292.8789978027344,292.2331237792969,293.6479187011719,292.95538330078125,286.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560815363736537e-09,0.0009974013082683,-0.0136208338662981,0.0,0.0,0.0,-0.007569552399218,60.0,10.4525728225708,-0.0,-6.782718742215367e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.36091091716662e-05,300.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.85752121778205e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.280731369974092e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,9.85750593827106e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0004675928503274,285.2588195800781,294.1499938964844,292.8789978027344,292.2331237792969,293.6479187011719,292.95538330078125,286.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974068962037,5.560815363736537e-09,0.0009974013082683,-0.0136208338662981,0.0,0.0,0.0,-0.007569552399218,60.0,10.4525728225708,-0.0,-6.782718742215367e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.346067963633686e-05,300.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.841891005635262e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.269186608027667e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.841875726124272e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004668514884542,285.26617431640625,294.1499938964844,292.857177734375,292.24725341796875,293.63409423828125,292.9379272460937,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375874856383689e-09,0.0009958198061212,-0.0131363319233059,0.0,0.0,0.0,-0.0074778692796826,60.0,10.45275592803955,-0.0,-6.761224113915888e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.346067963633686e-05,300.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.841891005635262e-05,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.269186608027667e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,9.841875726124272e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004668514884542,285.26617431640625,294.1499938964844,292.857177734375,292.24725341796875,293.63409423828125,292.9379272460937,286.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958252776414,5.375874856383689e-09,0.0009958198061212,-0.0131363319233059,0.0,0.0,0.0,-0.0074778692796826,60.0,10.45275592803955,-0.0,-6.761224113915888e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,9.338650852441788e-05,300.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678161621094,0.0,0.0,9.834080265136436e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,7.263417501235381e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,9.834064985625446e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,0.0004664810257963,285.2698669433594,294.1499938964844,292.8460998535156,292.2538146972656,293.62713623046875,292.9290771484375,286.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950349340215,5.283459891813891e-09,0.0009950295789167,-0.0128942215815186,0.0,0.0,0.0,-0.0074320551939308,60.0,10.452056884765623,-0.0,-6.750496339691382e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.331246110377832e-05,300.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,9.826281893765554e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,7.257657853187993e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.826266614254564e-05,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0004661111452151,285.2735595703125,294.1499938964844,292.8349609375,292.2599792480469,293.62017822265625,292.92022705078125,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942457545548,5.191189700326504e-09,0.0009942406322807,-0.0126524893566966,0.0,0.0,0.0,-0.0073863128200173,60.0,10.450967788696287,-0.0,-6.739793434462626e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.31649628910236e-05,300.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.810749907046556e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.24618585081771e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.810734627535568e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004653744399547,285.2809143066406,294.1499938964844,292.8124084472656,292.27105712890625,293.60614013671875,292.90234375,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007410486257413e-09,0.000992669025436,-0.0121710114181041,0.0,0.0,0.0,-0.007295205257833,60.0,10.446881294250488,-0.0,-6.718502021385575e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.31649628910236e-05,300.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.810749907046556e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.24618585081771e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.810734627535568e-05,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,0.0004653744399547,285.2809143066406,294.1499938964844,292.8124084472656,292.27105712890625,293.60614013671875,292.90234375,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926740312948,5.007410486257413e-09,0.000992669025436,-0.0121710114181041,0.0,0.0,0.0,-0.007295205257833,60.0,10.446881294250488,-0.0,-6.718502021385575e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.301857062382624e-05,300.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.795333608053625e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,7.234799704747275e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.795319056138396e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004646432353183,285.28826904296875,294.1499938964844,292.7895202636719,292.2802734375,293.59197998046875,292.88427734375,286.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.825009725095697e-09,0.0009911092929542,-0.0116931376978755,0.0,0.0,0.0,-0.0072047812864184,60.0,10.439820289611816,-0.0,-6.697403165389916e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.301857062382624e-05,300.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.795333608053625e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18212890625,0.0,0.0,7.234799704747275e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.795319056138396e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0004646432353183,285.28826904296875,294.1499938964844,292.7895202636719,292.2802734375,293.59197998046875,292.88427734375,286.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911141823977,4.825009725095697e-09,0.0009911092929542,-0.0116931376978755,0.0,0.0,0.0,-0.0072047812864184,60.0,10.439820289611816,-0.0,-6.697403165389916e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.28737936192192e-05,300.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.780087566468863e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.223538705147803e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.780073014553636e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.000463920092443,285.295654296875,294.1499938964844,292.766357421875,292.287353515625,293.57769775390625,292.8660583496094,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895713301375,4.6446144708056636e-09,0.0009895667899399,-0.011220509186387,0.0,0.0,0.0,-0.0071153515018522,60.0,10.429476737976074,-0.0,-6.676569341834694e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,9.28737936192192e-05,300.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.780087566468863e-05,298.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885986328125,0.0,0.0,7.223538705147803e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,9.780073014553636e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.000463920092443,285.295654296875,294.1499938964844,292.766357421875,292.287353515625,293.57769775390625,292.8660583496094,286.2431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895713301375,4.6446144708056636e-09,0.0009895667899399,-0.011220509186387,0.0,0.0,0.0,-0.0071153515018522,60.0,10.429476737976074,-0.0,-6.676569341834694e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,9.275367483496666e-05,300.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.767437586560844e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.21419564797543e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.767423762241378e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0004633201169781,285.30181884765625,294.1499938964844,292.7467041015625,292.2915344238281,293.5655517578125,292.8507080078125,286.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988291343674,4.494945748945156e-09,0.0009882869198918,-0.0108283776789903,0.0,0.0,0.0,-0.0070411539636552,60.0,10.418118476867676,-0.0,-6.659308127154874e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942749023437,0.0,0.0,9.273095201933756e-05,300.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.765045251697302e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.212428317870945e-05,298.2884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.765030699782072e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0004632066120393,285.3030090332031,294.1499938964844,292.742919921875,292.2921142578125,293.5632629394531,292.8477783203125,286.2506408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880491998046,4.466633285460375e-09,0.0009880447760224,-0.0107541996985673,0.0,0.0,0.0,-0.0070271184667944,60.0,10.415701866149902,-0.0,-6.656045314912262e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.266044799005611e-05,300.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,9.757620136952028e-05,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,7.206944428617135e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.75760631263256e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,0.0004628544556908,285.3066711425781,294.1499938964844,292.73114013671875,292.2935485839844,293.55596923828125,292.838623046875,286.25439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872979717329,4.3787844461462555e-09,0.0009872935479506,-0.0105240326374769,0.0,0.0,0.0,-0.006983567494899,60.0,10.407234191894531,-0.0,-6.645927186355038e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.259053331334144e-05,300.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.750257595442235e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.201506377896294e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.750243771122769e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004625052388291,285.31036376953125,294.1499938964844,292.7192687988281,292.2943115234375,293.5486755371094,292.8294677734375,286.2581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865529136732,4.291670130385228e-09,0.0009865486063063,-0.010295788757503,0.0,0.0,0.0,-0.0069403811357915,60.0,10.39777374267578,-0.0,-6.635900717810729e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.245285764336586e-05,300.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.735759522300214e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.1907983510755e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.735745697980748e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004618175735231,285.3177185058594,294.1499938964844,292.6954345703125,292.2937316894531,293.533935546875,292.8111267089844,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850858477875,4.120131791296444e-09,0.0009850817732512,-0.0098463464528322,0.0,0.0,0.0,-0.0068553420715034,60.0,10.37562370300293,-0.0,-6.616179604179706e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.245285764336586e-05,300.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.735759522300214e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,7.1907983510755e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.735745697980748e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,0.0004618175735231,285.3177185058594,294.1499938964844,292.6954345703125,292.2937316894531,293.533935546875,292.8111267089844,286.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850858477875,4.120131791296444e-09,0.0009850817732512,-0.0098463464528322,0.0,0.0,0.0,-0.0068553420715034,60.0,10.37562370300293,-0.0,-6.616179604179706e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.231825242750348e-05,300.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.72158450167626e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,7.18032824806869e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.721570677356794e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004611452459357,285.3250427246094,294.1499938964844,292.6714172363281,292.2901611328125,293.5190734863281,292.7928466796875,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524108430555316e-09,0.0009836475364863,-0.0094068991020321,0.0,0.0,0.0,-0.0067721954546868,60.0,10.348735809326172,-0.0,-6.596926027668816e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.231825242750348e-05,300.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.72158450167626e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,7.18032824806869e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.721570677356794e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0004611452459357,285.3250427246094,294.1499938964844,292.6714172363281,292.2901611328125,293.5190734863281,292.7928466796875,286.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836514946073,3.9524108430555316e-09,0.0009836475364863,-0.0094068991020321,0.0,0.0,0.0,-0.0067721954546868,60.0,10.348735809326172,-0.0,-6.596926027668816e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.218701598001644e-05,300.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.70776454778388e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.170121534727514e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.707750723464414e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004604897403623,285.3323974609375,294.1499938964844,292.64727783203125,292.2833251953125,293.5040588378906,292.7746276855469,286.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822529973462,3.788895863721109e-09,0.0009822492720559,-0.0089784674346446,0.0,0.0,0.0,-0.0066911336034536,60.0,10.31679916381836,-0.0,-6.578182620842199e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.218701598001644e-05,300.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.70776454778388e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210693359375,0.0,0.0,7.170121534727514e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.707750723464414e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0004604897403623,285.3323974609375,294.1499938964844,292.64727783203125,292.2833251953125,293.5040588378906,292.7746276855469,286.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822529973462,3.788895863721109e-09,0.0009822492720559,-0.0089784674346446,0.0,0.0,0.0,-0.0066911336034536,60.0,10.31679916381836,-0.0,-6.578182620842199e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.205951209878548e-05,300.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.694337495602667e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.16020367690362e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.6943236712832e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004598528903443,285.3397521972656,294.1499938964844,292.6230163574219,292.2730407714844,293.4888916015625,292.75653076171875,286.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808943141251,3.630028055923161e-09,0.0009808907052502,-0.0085622072219848,0.0,0.0,0.0,-0.0066123758442699,60.0,10.2794771194458,-0.0,-6.559996990063155e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268371582031,0.0,0.0,9.205951209878548e-05,300.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.694337495602667e-05,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.16020367690362e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.6943236712832e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0004598528903443,285.3397521972656,294.1499938964844,292.6230163574219,292.2730407714844,293.4888916015625,292.75653076171875,286.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808943141251,3.630028055923161e-09,0.0009808907052502,-0.0085622072219848,0.0,0.0,0.0,-0.0066123758442699,60.0,10.2794771194458,-0.0,-6.559996990063155e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.199745545629412e-05,300.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.687802230473608e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,7.155377534218132e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,9.687789133749902e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0004595429345499,285.3434143066406,294.1499938964844,292.6108703613281,292.2665100097656,293.4812316894531,292.74755859375,286.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802331915125,3.552707461551563e-09,0.0009802296990528,-0.0083596119657158,0.0,0.0,0.0,-0.0065740449354052,60.0,10.258163452148438,-0.0,-6.551154996259356e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.19363519642502e-05,300.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.681367373559624e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,7.150624878704548e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.681354276835918e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,0.0004592377226799,285.3470764160156,294.1499938964844,292.59869384765625,292.2590637207031,293.4735412597656,292.7386169433594,286.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795821970328,3.4765719192364486e-09,0.0009795787045732,-0.0081601217389106,0.0,0.0,0.0,-0.0065363021567463,60.0,10.235387802124023,-0.0,-6.542454400459975e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.181629866361618e-05,300.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.66872466960922e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.141286914702505e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.668711572885512e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004586380673572,285.3544006347656,294.1499938964844,292.5743408203125,292.2411804199219,293.4580993652344,292.7208557128906,286.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.326986686147393e-09,0.0009782994166016,-0.007768175099045,0.0,0.0,0.0,-0.00646214466542,60.0,10.186767578125,-0.0,-6.525377216348717e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.181629866361618e-05,300.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.66872466960922e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406311035156,0.0,0.0,7.141286914702505e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.668711572885512e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,0.0004586380673572,285.3544006347656,294.1499938964844,292.5743408203125,292.2411804199219,293.4580993652344,292.7208557128906,286.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783026762306,3.326986686147393e-09,0.0009782994166016,-0.007768175099045,0.0,0.0,0.0,-0.00646214466542,60.0,10.186767578125,-0.0,-6.525377216348717e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.170143312076108e-05,300.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.65662839007564e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.132352766348049e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.656616020947696e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004580643435474,285.3617553710937,294.1499938964844,292.54998779296875,292.2191772460937,293.4424743652344,292.70330810546875,286.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.18386450537389e-09,0.0009770754259079,-0.0073931603692471,0.0,0.0,0.0,-0.0063911927863955,60.0,10.13050651550293,-0.0,-6.509058891879249e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.170143312076108e-05,300.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,9.65662839007564e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,7.132352766348049e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.656616020947696e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439270019531,0.0,0.0,0.0004580643435474,285.3617553710937,294.1499938964844,292.54998779296875,292.2191772460937,293.4424743652344,292.70330810546875,286.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770786855369,3.18386450537389e-09,0.0009770754259079,-0.0073931603692471,0.0,0.0,0.0,-0.0063911927863955,60.0,10.13050651550293,-0.0,-6.509058891879249e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.158538887277246e-05,300.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.644408419262618e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.123326213331893e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.644395322538912e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.00045748471166,285.3690795898437,294.1499938964844,292.5240173339844,292.19342041015625,293.4266662597656,292.6859436035156,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758420637808,3.039274831806437e-09,0.0009758390369825,-0.007014297414571,0.0,0.0,0.0,-0.0063195130787789,60.0,10.067699432373049,-0.0,-6.492594195606216e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.158538887277246e-05,300.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552795410156,0.0,0.0,9.644408419262618e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,7.123326213331893e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,9.644395322538912e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.00045748471166,285.3690795898437,294.1499938964844,292.5240173339844,292.19342041015625,293.4266662597656,292.6859436035156,286.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758420637808,3.039274831806437e-09,0.0009758390369825,-0.007014297414571,0.0,0.0,0.0,-0.0063195130787789,60.0,10.067699432373049,-0.0,-6.492594195606216e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.147528908215465e-05,300.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2612609863281,0.0,0.0,9.632814180804417e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,7.11476313881576e-05,298.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.632801084080712e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0004569347947835,285.3758239746094,294.1499938964844,292.4973449707031,292.1669921875,293.411865234375,292.66949462890625,286.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746688301675,2.9020958969283583e-09,0.0009746659197844,-0.0066548492759466,0.0,0.0,0.0,-0.0062515069730579,60.0,10.004158973693848,-0.0,-6.476992098214397e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.146570664597677e-05,300.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.631805005483328e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,7.114017353160307e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601013183594,0.0,0.0,9.631791908759624e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0004568869189824,285.3764038085937,294.1499938964844,292.49493408203125,292.1645812988281,293.4105529785156,292.6680908203125,286.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745667339302,2.890154560120095e-09,0.0009745638235472,-0.0066235596314072,0.0,0.0,0.0,-0.0062455874867737,60.0,9.998632431030272,-0.0,-6.475634961589094e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.140485053649172e-05,300.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.625396342016757e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.10928434273228e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,9.625383972888812e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,0.0004565829585772,285.38006591796875,294.1499938964844,292.4792785644531,292.1490783691406,293.40240478515625,292.6589050292969,286.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973917718511,2.8143327668317397e-09,0.0009739149245433,-0.0064248838461935,0.0,0.0,0.0,-0.0062079965136945,60.0,9.96190357208252,-0.0,-6.46702034146074e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,9.134365973295644e-05,300.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.618952026357874e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,7.104525138856843e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,9.61893965722993e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0004562773101497,285.3837280273437,294.1499938964844,292.4629821777344,292.1329040527344,293.3941955566406,292.6496887207031,286.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732655598782,2.738086868347977e-09,0.0009732628241181,-0.0062250960618257,0.0,0.0,0.0,-0.0061701978556811,60.0,9.924158096313477,-0.0,-6.45836308876824e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
