time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806020,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.12204195628874e-05,300.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.605974628357215e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.094939064700156e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.605962259229273e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004556617641355,285.3910217285156,294.1499938964844,292.4284362792969,292.0986328125,293.3775634765625,292.63116455078125,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719532099552,2.5845376949718e-09,0.0009719506488181,-0.0058227465488016,0.0,0.0,0.0,-0.0060940808616578,60.0,9.846173286437988,-0.0,-6.440946975772023e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,9.12204195628874e-05,300.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.605974628357215e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.094939064700156e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,9.605962259229273e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004556617641355,285.3910217285156,294.1499938964844,292.4284362792969,292.0986328125,293.3775634765625,292.63116455078125,286.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719532099552,2.5845376949718e-09,0.0009719506488181,-0.0058227465488016,0.0,0.0,0.0,-0.0060940808616578,60.0,9.846173286437988,-0.0,-6.440946975772023e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.10964736249298e-05,300.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.592922287993132e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.085299148457125e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.592909918865188e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004550426674541,285.3983459472656,294.1499938964844,292.3915405273437,292.06207275390625,293.36053466796875,292.6125793457031,286.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323035061,2.4301072265586754e-09,0.0009706298587843,-0.0054180854931473,0.0,0.0,0.0,-0.0060175219550728,60.0,9.763035774230955,-0.0,-6.423454124160345e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.10964736249298e-05,300.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,9.592922287993132e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.085299148457125e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.592909918865188e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0004550426674541,285.3983459472656,294.1499938964844,292.3915405273437,292.06207275390625,293.36053466796875,292.6125793457031,286.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706323035061,2.4301072265586754e-09,0.0009706298587843,-0.0054180854931473,0.0,0.0,0.0,-0.0060175219550728,60.0,9.763035774230955,-0.0,-6.423454124160345e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.097319707507268e-05,300.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.579939796822146e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.075710891513154e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.579928155289964e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0004544269177131,285.4056396484375,294.1499938964844,292.3525695800781,292.0234375,293.34307861328125,292.59429931640625,286.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.2765114238154638e-09,0.0009693163447082,-0.0050156097859144,0.0,0.0,0.0,-0.0059413770213723,60.0,9.675738334655762,-0.0,-6.406079933185539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.097319707507268e-05,300.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.579939796822146e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,7.075710891513154e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,9.579928155289964e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0004544269177131,285.4056396484375,294.1499938964844,292.3525695800781,292.0234375,293.34307861328125,292.59429931640625,286.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693186148069,2.2765114238154638e-09,0.0009693163447082,-0.0050156097859144,0.0,0.0,0.0,-0.0059413770213723,60.0,9.675738334655762,-0.0,-6.406079933185539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.085175406653434e-05,300.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.567150846123695e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.06626451574266e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.567139204591511e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004538203065749,285.4129333496094,294.1499938964844,292.311767578125,291.9829406738281,293.3251647949219,292.5772705078125,286.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246002972,2.125193576674178e-09,0.0009680224466137,-0.0046190996654331,0.0,0.0,0.0,-0.005866362247616,60.0,9.58528995513916,-0.0,-6.388985696048621e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,9.085175406653434e-05,300.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,9.567150846123695e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.06626451574266e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.567139204591511e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0004538203065749,285.4129333496094,294.1499938964844,292.311767578125,291.9829406738281,293.3251647949219,292.5772705078125,286.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680246002972,2.125193576674178e-09,0.0009680224466137,-0.0046190996654331,0.0,0.0,0.0,-0.005866362247616,60.0,9.58528995513916,-0.0,-6.388985696048621e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,9.079170558834448e-05,300.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.560827311361209e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.061594078550115e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.560815669829026e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,0.000453520391602,285.4165954589844,294.1499938964844,292.2907409667969,291.9621276855469,293.31610107421875,292.5694580078125,286.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967385363765,2.050379643847577e-09,0.0009673832682892,-0.0044230576604604,0.0,0.0,0.0,-0.0058292765170335,60.0,9.539430618286133,-0.0,-6.380542316719584e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2989807128906,0.0,0.0,9.073196270037442e-05,300.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.554535790812224e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,7.056946924421936e-05,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,9.55452414928004e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,0.0004532219609245,285.42022705078125,294.1499938964844,292.2693786621094,291.94091796875,293.30694580078125,292.5611877441406,286.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667490958236,1.9759409664033e-09,0.0009667471167631,-0.0042279982008039,0.0,0.0,0.0,-0.0057923761196434,60.0,9.493003845214844,-0.0,-6.372147254296578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.061461605597287e-05,300.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.542179031996056e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.047820690786466e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.542167390463874e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004526358388829,285.4275207519531,294.1499938964844,292.22564697265625,291.8975524902344,293.2884521484375,292.5450439453125,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654980967752,1.8297370285580415e-09,0.0009654962923377,-0.0038448858540505,0.0,0.0,0.0,-0.0057198931463062,60.0,9.398780822753906,-0.0,-6.355674742053452e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.061461605597287e-05,300.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,9.542179031996056e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,7.047820690786466e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,9.542167390463874e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0004526358388829,285.4275207519531,294.1499938964844,292.22564697265625,291.8975524902344,293.2884521484375,292.5450439453125,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654980967752,1.8297370285580415e-09,0.0009654962923377,-0.0038448858540505,0.0,0.0,0.0,-0.0057198931463062,60.0,9.398780822753906,-0.0,-6.355674742053452e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.050250082509592e-05,300.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.53037233557552e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,7.039099727990106e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.530360694043338e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0004520758229773,285.434814453125,294.1499938964844,292.18084716796875,291.8531494140625,293.2694396972656,292.5297546386719,286.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964303384535,1.6900433275068851e-09,0.0009643016965128,-0.0034788306802511,0.0,0.0,0.0,-0.0056506409309804,60.0,9.301969528198242,-0.0,-6.339955405110231e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.050250082509592e-05,300.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,9.53037233557552e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,7.039099727990106e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,9.530360694043338e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0004520758229773,285.434814453125,294.1499938964844,292.18084716796875,291.8531494140625,293.2694396972656,292.5297546386719,286.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964303384535,1.6900433275068851e-09,0.0009643016965128,-0.0034788306802511,0.0,0.0,0.0,-0.0056506409309804,60.0,9.301969528198242,-0.0,-6.339955405110231e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.039575525093824e-05,300.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.519130981061608e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.030797132756561e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.519120067125186e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0004515426699072,285.4421081542969,294.1499938964844,292.1352233886719,291.8078918457031,293.2499694824219,292.5160827636719,286.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557046047651056e-09,0.0009631639695726,-0.0031303218565881,0.0,0.0,0.0,-0.0055847060866653,60.0,9.204730033874512,-0.0,-6.325007717578046e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,9.039575525093824e-05,300.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,9.519130981061608e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,7.030797132756561e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,9.519120067125186e-05,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0004515426699072,285.4421081542969,294.1499938964844,292.1352233886719,291.8078918457031,293.2499694824219,292.5160827636719,286.3916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557046047651056e-09,0.0009631639695726,-0.0031303218565881,0.0,0.0,0.0,-0.0055847060866653,60.0,9.204730033874512,-0.0,-6.325007717578046e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.024247265188023e-05,300.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.502989996690304e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.018875476205721e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.50297835515812e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0004507770354393,285.4187927246094,294.1499938964844,292.08905029296875,291.7621154785156,293.22039794921875,292.4989624023437,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813865810632,1.486117673366038e-09,0.001081385067664,-0.0028256326913833,0.0,0.0,0.0,-0.0061468449421226,60.0,9.70815658569336,-0.0,-6.303574906496578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,9.024247265188023e-05,300.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.502989996690304e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036804199219,0.0,0.0,7.018875476205721e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,9.50297835515812e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0004507770354393,285.4187927246094,294.1499938964844,292.08905029296875,291.7621154785156,293.22039794921875,292.4989624023437,286.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813865810632,1.486117673366038e-09,0.001081385067664,-0.0028256326913833,0.0,0.0,0.0,-0.0061468449421226,60.0,9.70815658569336,-0.0,-6.303574906496578e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.024174505611882e-05,300.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.502912871539591e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.018818723736331e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,9.502901957603171e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049621582031,0.0,0.0,0.0004507733974605,285.4224853515625,294.1499938964844,292.0657958984375,291.73907470703125,293.21051025390625,292.4927673339844,286.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.365157764610103e-09,0.0009615230374038,-0.0026274912524968,0.0,0.0,0.0,-0.0054895780049264,60.0,9.461587905883787,-0.0,-6.303471877799893e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.019472054205836e-05,300.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.497960127191618e-05,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.01516037224792e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.497949213255195e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,0.0004505385004449,285.4262084960937,294.1499938964844,292.04254150390625,291.71600341796875,293.20050048828125,292.4871826171875,286.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610233828425,1.306562302794134e-09,0.000961022102274,-0.0024739452637732,0.0,0.0,0.0,-0.0054605305194854,60.0,9.283454895019531,-0.0,-6.296902910207791e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.01070307008922e-05,300.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.488726209383458e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.008340617176145e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.488716023042798e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0004501005460042,285.4357604980469,294.1499938964844,291.9959716796875,291.6698303222656,293.1802978515625,292.4767150878906,286.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528489317744,1.190058052102927e-09,0.0009528477676212,-0.002175830071792,0.0,0.0,0.0,-0.0053666927851736,60.0,8.990571975708008,-0.0,-6.284664522127059e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183898925781,0.0,0.0,9.01070307008922e-05,300.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.488726209383458e-05,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,7.008340617176145e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,9.488716023042798e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0004501005460042,285.4357604980469,294.1499938964844,291.9959716796875,291.6698303222656,293.1802978515625,292.4767150878906,286.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009528489317744,1.190058052102927e-09,0.0009528477676212,-0.002175830071792,0.0,0.0,0.0,-0.0053666927851736,60.0,8.990571975708008,-0.0,-6.284664522127059e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.004442836157978e-05,300.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.482133464189246e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.003470818744972e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.482122550252824e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004497878544498,285.4398498535156,294.1499938964844,291.9496154785156,291.62384033203125,293.16015625,292.4674377441406,286.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009033587994053,1.063149901447957e-09,0.0009033577516674,-0.001891678199172,0.0,0.0,0.0,-0.0050604678690433,60.0,8.691953659057617,-0.0,-6.275933372990039e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.004442836157978e-05,300.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.482133464189246e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229675292969,0.0,0.0,7.003470818744972e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,9.482122550252824e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0004497878544498,285.4398498535156,294.1499938964844,291.9496154785156,291.62384033203125,293.16015625,292.4674377441406,286.42059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009033587994053,1.063149901447957e-09,0.0009033577516674,-0.001891678199172,0.0,0.0,0.0,-0.0050604678690433,60.0,8.691953659057617,-0.0,-6.275933372990039e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.004750609165058e-05,300.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.482457244303076e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.003710197750479e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.482447057962418e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004498032503761,285.51287841796875,294.1499938964844,291.9036865234375,291.57830810546875,293.1474609375,292.4580993652344,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007102948147803,8.73568106740663e-10,0.0007102939416654,-0.0015863297739997,0.0,0.0,0.0,-0.0040041883476078,60.0,6.718623161315918,-0.0,-6.276361119716968e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,9.004750609165058e-05,300.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,9.482457244303076e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.378662109375,0.0,0.0,7.003710197750479e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,9.482447057962418e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004498032503761,285.51287841796875,294.1499938964844,291.9036865234375,291.57830810546875,293.1474609375,292.4580993652344,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007102948147803,8.73568106740663e-10,0.0007102939416654,-0.0015863297739997,0.0,0.0,0.0,-0.0040041883476078,60.0,6.718623161315918,-0.0,-6.276361119716968e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,8.99530277820304e-05,300.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,9.472508099861444e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,6.996361480560154e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.472497913520785e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0004493313317652,285.547119140625,294.1499938964844,291.85845947265625,291.5334777832031,293.12969970703125,292.44708251953125,286.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006071357056498,7.371916410647823e-10,0.0006071350071579,-0.0013309534406289,0.0,0.0,0.0,-0.0034238842781633,60.0,6.267882347106934,-0.0,-6.263196894451539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027709960937,0.0,0.0,8.99530277820304e-05,300.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,9.472508099861444e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,6.996361480560154e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.403076171875,0.0,0.0,9.472497913520785e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0004493313317652,285.547119140625,294.1499938964844,291.85845947265625,291.5334777832031,293.12969970703125,292.44708251953125,286.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006071357056498,7.371916410647823e-10,0.0006071350071579,-0.0013309534406289,0.0,0.0,0.0,-0.0034238842781633,60.0,6.267882347106934,-0.0,-6.263196894451539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,2.900242725445424e-05,300.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,3.05410212604329e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315185546875,0.0,0.0,2.2557493139174767e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,3.0540988518623635e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,0.000144872275996,285.5824890136719,294.1499938964844,291.8362121582031,291.5113830566406,293.1033630371094,292.4336242675781,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006376636447384,7.156745751579763e-10,0.0006376629462465,-0.0012438570847734,0.0,0.0,0.0,-0.003541573183611,60.0,6.112354278564453,-0.0,-6.5107816915599415e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.073002001969144e-05,300.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,9.55432915361598e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,7.056794129312038e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.55431896727532e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,0.0004532126185949,285.7377319335937,294.1499938964844,291.814208984375,291.4895935058594,292.9634094238281,292.36248779296875,286.4399719238281,0.0,0.0,0.0,0.0,1.0,1.0,0.0013159356312826,-3.12900427790197e-10,-0.0013159352820366,-0.0004933156888,0.0,0.0,0.0,0.0067178537137806,60.0,8.280012130737305,-0.0,-6.371860905574067e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,3.611979991546832e-05,300.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,3.803597064688802e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,2.8093236323911697e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,3.803593062912114e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001804248313419,285.73028564453125,294.1499938964844,291.7711486816406,291.4468994140625,292.9290466308594,292.3581237792969,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003816742973867,4.781718909718791e-10,0.0003816738026216,-0.000875448284205,0.0,0.0,0.0,-0.0021503518801182,60.0,5.841558933258057,-0.0,-1.0098456293405889e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,3.611979991546832e-05,300.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,3.803597064688802e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,2.8093236323911697e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,3.803593062912114e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,0.0001804248313419,285.73028564453125,294.1499938964844,291.7711486816406,291.4468994140625,292.9290466308594,292.3581237792969,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003816742973867,4.781718909718791e-10,0.0003816738026216,-0.000875448284205,0.0,0.0,0.0,-0.0021503518801182,60.0,5.841558933258057,-0.0,-1.0098456293405889e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,2.840298657247331e-05,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,2.990977736772038e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,2.209125887020491e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,2.990974644490052e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001418779866071,285.735107421875,294.1499938964844,291.72955322265625,291.4056701660156,292.92120361328125,292.35809326171875,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003026359190698,3.785212421281159e-10,0.00030263554072,-0.0006925032939761,0.0,0.0,0.0,-0.0017046630382537,60.0,4.258711338043213,-0.0,-6.2444236448300225e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406188964844,0.0,0.0,2.840298657247331e-05,300.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,2.990977736772038e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,2.209125887020491e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,2.990974644490052e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382385253906,0.0,0.0,0.0001418779866071,285.735107421875,294.1499938964844,291.72955322265625,291.4056701660156,292.92120361328125,292.35809326171875,286.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003026359190698,3.785212421281159e-10,0.00030263554072,-0.0006925032939761,0.0,0.0,0.0,-0.0017046630382537,60.0,4.258711338043213,-0.0,-6.2444236448300225e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,2.290221709699836e-05,300.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,2.411718924122397e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,1.7812872101785615e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,2.411716377537232e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001144006528193,285.7416687011719,294.1499938964844,291.689697265625,291.3661193847656,292.91583251953125,292.3599548339844,286.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000226392148761,2.8755275938152636e-10,0.0002263918722746,-0.0005295893060974,0.0,0.0,0.0,-0.0012778971577063,60.0,3.3726465702056885,-0.0,-4.059937719347317e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,2.290221709699836e-05,300.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,2.411718924122397e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,1.7812872101785615e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463562011719,0.0,0.0,2.411716377537232e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,0.0001144006528193,285.7416687011719,294.1499938964844,291.689697265625,291.3661193847656,292.91583251953125,292.3599548339844,286.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000226392148761,2.8755275938152636e-10,0.0002263918722746,-0.0005295893060974,0.0,0.0,0.0,-0.0012778971577063,60.0,3.3726465702056885,-0.0,-4.059937719347317e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,1.617900670680683e-05,300.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,1.7037311408785172e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,1.25836986626382e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,1.7037293218891136e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,8.081702253548428e-05,285.7431335449219,294.1499938964844,291.6517944335937,291.3285522460937,292.91180419921875,292.36212158203125,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723943278193,2.1562034102640126e-10,0.0001723941095406,-0.0003944755299016,0.0,0.0,0.0,-0.0009710472077131,60.0,2.7587947845458984,-0.0,-2.0261334832127886e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,1.617900670680683e-05,300.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,1.7037311408785172e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5549621582031,0.0,0.0,1.25836986626382e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,1.7037293218891136e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451965332031,0.0,0.0,8.081702253548428e-05,285.7431335449219,294.1499938964844,291.6517944335937,291.3285522460937,292.91180419921875,292.36212158203125,286.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001723943278193,2.1562034102640126e-10,0.0001723941095406,-0.0003944755299016,0.0,0.0,0.0,-0.0009710472077131,60.0,2.7587947845458984,-0.0,-2.0261334832127886e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.3851430594513658e-05,300.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,1.4586255019821692e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,1.07733576442115e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.4586239558411762e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,6.91903624101542e-05,285.7442932128906,294.1499938964844,291.6336669921875,291.3105773925781,292.910888671875,292.3628845214844,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001475900498917,1.8459739292708832e-10,0.0001475898607168,-0.0003377198881935,0.0,0.0,0.0,-0.0008313322323374,60.0,2.5093417167663574,-0.0,-1.485092604447402e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
