time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,1.160429383162409e-05,300.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,1.221990714839194e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,9.025580766319765e-06,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,1.2219893505971411e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,5.796551704406738e-05,285.7453308105469,294.1499938964844,291.6161193847656,291.2931823730469,292.9100646972656,292.3636169433594,286.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236493553733,1.5465294322947187e-10,0.0001236491953022,-0.0002829360892064,0.0,0.0,0.0,-0.000696480681654,60.0,2.2681655883789062,-0.0,-1.042321562394477e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,7.992277460289188e-06,300.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,8.416271157329902e-06,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,6.216228939592838e-06,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,8.416262062382884e-06,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,3.992285201093182e-05,285.7464904785156,294.1499938964844,291.5829162597656,291.26025390625,292.9091491699219,292.3644714355469,286.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.515864465152845e-05,1.0651191734156736e-10,8.515853551216424e-05,-0.0001948630524566,0.0,0.0,0.0,-0.000479674199596,60.0,1.8634355068206787,-0.0,-4.944306630783042e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,7.992277460289188e-06,300.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,8.416271157329902e-06,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.557373046875,0.0,0.0,6.216228939592838e-06,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,8.416262062382884e-06,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,3.992285201093182e-05,285.7464904785156,294.1499938964844,291.5829162597656,291.26025390625,292.9091491699219,292.3644714355469,286.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.515864465152845e-05,1.0651191734156736e-10,8.515853551216424e-05,-0.0001948630524566,0.0,0.0,0.0,-0.000479674199596,60.0,1.8634355068206787,-0.0,-4.944306630783042e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,5.257744305708911e-06,300.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,5.5366699598380364e-06,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,4.089365575055126e-06,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,5.536664048122475e-06,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,2.626337118272204e-05,285.7469482421875,294.1499938964844,291.5524597167969,291.23004150390625,292.9088134765625,292.36480712890625,286.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.6022028729785234e-05,7.006929758635039e-11,5.60219596081879e-05,-0.0001281915028812,0.0,0.0,0.0,-0.0003155559534206,60.0,1.5420340299606323,-0.0,-2.139751015262092e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,5.257744305708911e-06,300.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,5.5366699598380364e-06,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,4.089365575055126e-06,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502014160156,0.0,0.0,5.536664048122475e-06,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,2.626337118272204e-05,285.7469482421875,294.1499938964844,291.5524597167969,291.23004150390625,292.9088134765625,292.36480712890625,286.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-5.6022028729785234e-05,7.006929758635039e-11,5.60219596081879e-05,-0.0001281915028812,0.0,0.0,0.0,-0.0003155559534206,60.0,1.5420340299606323,-0.0,-2.139751015262092e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,3.1914494229567936e-06,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,3.36075709128636e-06,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,2.4822436444083e-06,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,3.360753680681228e-06,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,1.5941857782308944e-05,285.7471008300781,294.1499938964844,291.52496337890625,291.2027893066406,292.90869140625,292.3649597167969,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4005544875981286e-05,4.2532234678649417e-11,3.40055012202356e-05,-7.781251770211384e-05,0.0,0.0,0.0,-0.0001915433967951,60.0,1.2859803438186646,-0.0,-7.883883823556204e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,3.1914494229567936e-06,300.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,3.36075709128636e-06,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,2.4822436444083e-06,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,3.360753680681228e-06,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,1.5941857782308944e-05,285.7471008300781,294.1499938964844,291.52496337890625,291.2027893066406,292.90869140625,292.3649597167969,286.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4005544875981286e-05,4.2532234678649417e-11,3.40055012202356e-05,-7.781251770211384e-05,0.0,0.0,0.0,-0.0001915433967951,60.0,1.2859803438186646,-0.0,-7.883883823556204e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.712674475129461e-06,300.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.8035325410892256e-06,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.3320828884388902e-06,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.8035306084129845e-06,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,8.555113709007856e-06,285.74713134765625,294.1499938964844,291.500732421875,291.17877197265625,292.9086608886719,292.364990234375,286.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.824904757086188e-05,2.282484964921672e-11,1.824902574298904e-05,-4.175792491878383e-05,0.0,0.0,0.0,-0.0001027915859594,60.0,1.0810075998306274,-0.0,-2.2704603822032432e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.712674475129461e-06,300.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.8035325410892256e-06,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.3320828884388902e-06,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.8035306084129845e-06,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,8.555113709007856e-06,285.74713134765625,294.1499938964844,291.500732421875,291.17877197265625,292.9086608886719,292.364990234375,286.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.824904757086188e-05,2.282484964921672e-11,1.824902574298904e-05,-4.175792491878383e-05,0.0,0.0,0.0,-0.0001027915859594,60.0,1.0810075998306274,-0.0,-2.2704603822032432e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,9.980660706787603e-07,300.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.0510138963581994e-06,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,7.762752716189425e-07,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.0510127594898222e-06,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,4.9855179895530455e-06,285.7471618652344,294.1499938964844,291.4898986816406,291.16802978515625,292.9086608886719,292.364990234375,286.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0634806130838116e-05,1.3301368687046455e-11,1.0634792488417588e-05,-2.433474946883507e-05,0.0,0.0,0.0,-5.990275531075895e-05,60.0,0.9786107540130616,-0.0,-7.710505844915616e-12,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,6.748291525582317e-07,300.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,7.106291377567686e-07,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,5.248681986813608e-07,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.106283987923234e-07,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,3.3708918181218905e-06,285.7471618652344,294.1499938964844,291.47998046875,291.158203125,292.9086608886719,292.364990234375,286.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.192746579676168e-06,8.99567746681651e-12,7.19273748472915e-06,-1.645715019549243e-05,0.0,0.0,0.0,-4.051429277751595e-05,60.0,0.9071630239486694,-0.0,-3.524941840152285e-12,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.2582180747576786e-07,300.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,2.378017569526492e-07,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.756395562324542e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.378015011572643e-07,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,1.128020130636287e-06,285.7471618652344,294.1499938964844,291.4629821777344,291.141357421875,292.9086608886719,292.364990234375,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4062958345894003e-06,3.009649387347713e-12,2.406292651357944e-06,-5.506082743522711e-06,0.0,0.0,0.0,-1.355395943392068e-05,60.0,0.7885421514511108,-0.0,-3.947262709833729e-13,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.2582180747576786e-07,300.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,2.378017569526492e-07,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.756395562324542e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.378015011572643e-07,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,1.128020130636287e-06,285.7471618652344,294.1499938964844,291.4629821777344,291.141357421875,292.9086608886719,292.364990234375,286.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.4062958345894003e-06,3.009649387347713e-12,2.406292651357944e-06,-5.506082743522711e-06,0.0,0.0,0.0,-1.355395943392068e-05,60.0,0.7885421514511108,-0.0,-3.947262709833729e-13,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.959524276173852e-08,300.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,2.063477921865342e-08,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.5240775752545233e-08,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.0634756126014512e-08,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,9.788173116476173e-08,285.7471618652344,294.1499938964844,291.45001220703125,291.1284484863281,292.9086608886719,292.364990234375,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.088646482434342e-07,2.6120319557461373e-13,2.0886437823719461e-07,-4.77882622362813e-07,0.0,0.0,0.0,-1.1764641385525465e-06,60.0,0.7009165287017822,-0.0,-2.972114733346804e-15,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.959524276173852e-08,300.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,2.063477921865342e-08,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.5240775752545233e-08,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,2.0634756126014512e-08,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,9.788173116476173e-08,285.7471618652344,294.1499938964844,291.45001220703125,291.1284484863281,292.9086608886719,292.364990234375,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.088646482434342e-07,2.6120319557461373e-13,2.0886437823719461e-07,-4.77882622362813e-07,0.0,0.0,0.0,-1.1764641385525465e-06,60.0,0.7009165287017822,-0.0,-2.972114733346804e-15,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.614664957294564e-09,300.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.7003236596480063e-09,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.2558531992112876e-09,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.700321883291167e-09,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,8.06553934751264e-09,285.7471618652344,294.1499938964844,291.4414367675781,291.1199645996094,292.9086608886719,292.364990234375,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.748487044039848e-08,2.1823554858320555e-14,1.7484849124116412e-08,-3.982593455020833e-08,0.0,0.0,0.0,-9.844370651990177e-08,60.0,0.6341108083724976,-0.0,-2.0180369716792818e-17,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.614664957294564e-09,300.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,1.7003236596480063e-09,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,1.2558531992112876e-09,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,1.700321883291167e-09,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,8.06553934751264e-09,285.7471618652344,294.1499938964844,291.4414367675781,291.1199645996094,292.9086608886719,292.364990234375,286.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.748487044039848e-08,2.1823554858320555e-14,1.7484849124116412e-08,-3.982593455020833e-08,0.0,0.0,0.0,-9.844370651990177e-08,60.0,0.6341108083724976,-0.0,-2.0180369716792818e-17,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,5.109310752260399e-10,300.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,5.380361711715409e-10,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,3.9739167512209406e-10,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,5.380356160600286e-10,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,2.552191791238556e-09,285.7471618652344,294.1499938964844,291.4374084472656,291.115966796875,292.9086608886719,292.364990234375,286.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.532648117423378e-09,6.889597856926449e-15,5.53264101199602e-09,-1.26010526457776e-08,0.0,0.0,0.0,-3.114109858870506e-08,60.0,0.5859216451644897,-0.0,-2.02063969547668e-18,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,5.109310752260399e-10,300.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54840087890625,0.0,0.0,5.380361711715409e-10,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55780029296875,0.0,0.0,3.9739167512209406e-10,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,5.380356160600286e-10,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,2.552191791238556e-09,285.7471618652344,294.1499938964844,291.4374084472656,291.115966796875,292.9086608886719,292.364990234375,286.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-5.532648117423378e-09,6.889597856926449e-15,5.53264101199602e-09,-1.26010526457776e-08,0.0,0.0,0.0,-3.114109858870506e-08,60.0,0.5859216451644897,-0.0,-2.02063969547668e-18,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,6.21713791559841e-10,300.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,6.54696019619649e-10,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,4.835561950855545e-10,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499572753906,0.0,0.0,6.546952979746832e-10,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,3.105571355632719e-09,285.7466125488281,294.1499938964844,291.4369812011719,291.11553955078125,292.9087829589844,292.36492919921875,286.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-6.684767406284209e-09,8.337485060260375e-15,6.6847589685892225e-09,-1.5255455565466036e-08,0.0,0.0,0.0,-3.7631252780556685e-08,60.0,0.5639378428459167,-0.0,-2.9918878737762308e-18,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,1.2932415138777742e-08,300.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,1.3618485006361425e-08,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,1.0058566424220317e-08,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,1.3618470795506713e-08,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,6.459971757521998e-08,285.7460021972656,294.1499938964844,291.4375915527344,291.1161499023437,292.9089050292969,292.3648376464844,286.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.378505629645588e-07,1.723952740544793e-13,1.378503924343022e-07,-3.154006265049248e-07,0.0,0.0,0.0,-7.764756446704268e-07,60.0,0.5431565642356873,-0.0,-1.2945640754855308e-15,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,7.794960765750147e-08,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,8.208486690364225e-08,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,6.062759894120974e-08,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,8.208478163851397e-08,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,3.893721896019997e-07,285.7460021972656,294.1499938964844,291.4417724609375,291.12030029296875,292.9089050292969,292.3648376464844,286.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.308452947858314e-07,1.0391012052538009e-12,8.308442716042919e-07,-1.90098467101052e-06,0.0,0.0,0.0,-4.679866833612323e-06,60.0,0.5065618753433228,-0.0,-4.703186015013287e-14,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,7.794960765750147e-08,300.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54766845703125,0.0,0.0,8.208486690364225e-08,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,6.062759894120974e-08,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,8.208478163851397e-08,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54718017578125,0.0,0.0,3.893721896019997e-07,285.7460021972656,294.1499938964844,291.4417724609375,291.12030029296875,292.9089050292969,292.3648376464844,286.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.308452947858314e-07,1.0391012052538009e-12,8.308442716042919e-07,-1.90098467101052e-06,0.0,0.0,0.0,-4.679866833612323e-06,60.0,0.5065618753433228,-0.0,-4.703186015013287e-14,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,6.135202283985564e-07,300.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,6.460677468567155e-07,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,4.771833914674062e-07,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,6.460670647356892e-07,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,3.064642896788428e-06,285.7460632324219,294.1499938964844,291.4496154785156,291.1280822753906,292.9088439941406,292.3648681640625,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.536912678711815e-06,8.176087411271293e-12,6.536904493259499e-06,-1.4958139217924328e-05,0.0,0.0,0.0,-3.682058013509959e-05,60.0,0.4978229105472564,-0.0,-2.913547224661639e-12,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,6.135202283985564e-07,300.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476989746094,0.0,0.0,6.460677468567155e-07,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,4.771833914674062e-07,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,6.460670647356892e-07,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472412109375,0.0,0.0,3.064642896788428e-06,285.7460632324219,294.1499938964844,291.4496154785156,291.1280822753906,292.9088439941406,292.3648681640625,286.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.536912678711815e-06,8.176087411271293e-12,6.536904493259499e-06,-1.4958139217924328e-05,0.0,0.0,0.0,-3.682058013509959e-05,60.0,0.4978229105472564,-0.0,-2.913547224661639e-12,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,2.5093729618674843e-06,300.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,2.642496383487014e-06,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,1.951738795469282e-06,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,2.6424936550029088e-06,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,1.2534766028693411e-05,285.7467956542969,294.1499938964844,291.4609069824219,291.1392822265625,292.90826416015625,292.36541748046875,286.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6736935978988186e-05,3.3441319158278304e-11,2.673690323717892e-05,-6.118088640505448e-05,0.0,0.0,0.0,-0.0001506015687482,60.0,0.5798304080963135,-0.0,-4.8741035513222286e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,2.5093729618674843e-06,300.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,2.642496383487014e-06,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575866699219,0.0,0.0,1.951738795469282e-06,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,2.6424936550029088e-06,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,1.2534766028693411e-05,285.7467956542969,294.1499938964844,291.4609069824219,291.1392822265625,292.90826416015625,292.36541748046875,286.5334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.6736935978988186e-05,3.3441319158278304e-11,2.673690323717892e-05,-6.118088640505448e-05,0.0,0.0,0.0,-0.0001506015687482,60.0,0.5798304080963135,-0.0,-4.8741035513222286e-11,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,5.01886461279355e-06,300.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,5.285117822495522e-06,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,3.903569904650794e-06,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,5.285112365527311e-06,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,2.507012504793238e-05,285.7480773925781,294.1499938964844,291.475341796875,291.1535949707031,292.9072570800781,292.3663024902344,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.347559999790974e-05,6.688465059578874e-11,5.347553451429121e-05,-0.0001223654253408,0.0,0.0,0.0,-0.000301212829072,60.0,0.7209002375602722,-0.0,-1.9497337078178126e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,5.01886461279355e-06,300.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,5.285117822495522e-06,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,3.903569904650794e-06,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55096435546875,0.0,0.0,5.285112365527311e-06,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,2.507012504793238e-05,285.7480773925781,294.1499938964844,291.475341796875,291.1535949707031,292.9072570800781,292.3663024902344,286.5365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-5.347559999790974e-05,6.688465059578874e-11,5.347553451429121e-05,-0.0001223654253408,0.0,0.0,0.0,-0.000301212829072,60.0,0.7209002375602722,-0.0,-1.9497337078178126e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,6.548174496856518e-06,300.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,6.8955582719354425e-06,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,5.093035269965185e-06,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5517883300781,0.0,0.0,6.895550995977828e-06,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,3.2709300285205245e-05,285.74920654296875,294.1499938964844,291.4836730957031,291.1618347167969,292.9062805175781,292.3669128417969,286.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.977019074838609e-05,8.726515343671082e-11,6.977010343689471e-05,-0.000159651535796,0.0,0.0,0.0,-0.0003929956292267,60.0,0.8134676814079285,-0.0,-3.3189812009837283e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,8.804629942460451e-06,300.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,9.271720045944676e-06,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604248046875,0.0,0.0,6.848060365882702e-06,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528259277344,0.0,0.0,9.271710041502956e-06,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,4.39806972281076e-05,285.75054931640625,294.1499938964844,291.49267578125,291.1707763671875,292.9050598144531,292.3674621582031,286.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-9.381199924973772e-05,1.1733561344762222e-10,9.381188283441588e-05,-0.0002146655169781,0.0,0.0,0.0,-0.00052841642173,60.0,0.9248964190483092,-0.0,-6.000487884350032e-10,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,1.6011856132536195e-05,300.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,1.686129326117225e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,1.2453692761482673e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,1.6861275071278214e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,7.998207729542628e-05,285.7558288574219,294.1499938964844,291.5126037597656,291.1905212402344,292.89971923828125,292.3681945800781,286.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000170604136656,2.1338356082090115e-10,0.0001706039183773,-0.0003903851611539,0.0,0.0,0.0,-0.0009609649423509,60.0,1.34116792678833,-0.0,-1.984484354622396e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574645996094,0.0,0.0,1.6011856132536195e-05,300.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,1.686129326117225e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,1.2453692761482673e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,1.6861275071278214e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550842285156,0.0,0.0,7.998207729542628e-05,285.7558288574219,294.1499938964844,291.5126037597656,291.1905212402344,292.89971923828125,292.3681945800781,286.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000170604136656,2.1338356082090115e-10,0.0001706039183773,-0.0003903851611539,0.0,0.0,0.0,-0.0009609649423509,60.0,1.34116792678833,-0.0,-1.984484354622396e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,2.522295108065009e-05,300.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,2.65610397036653e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,1.961789166671224e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,2.6561010599834844e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001259931450476,285.7627258300781,294.1499938964844,291.53485107421875,291.21258544921875,292.8908386230469,292.3651123046875,286.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687479427549,3.3613703487311847e-10,0.000268747593509,-0.0006149623659439,0.0,0.0,0.0,-0.0015137819573283,60.0,1.9412823915481567,-0.0,-4.924431085129299e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56512451171875,0.0,0.0,2.522295108065009e-05,300.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,2.65610397036653e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57305908203125,0.0,0.0,1.961789166671224e-05,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650634765625,0.0,0.0,2.6561010599834844e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.562744140625,0.0,0.0,0.0001259931450476,285.7627258300781,294.1499938964844,291.53485107421875,291.21258544921875,292.8908386230469,292.3651123046875,286.5452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687479427549,3.3613703487311847e-10,0.000268747593509,-0.0006149623659439,0.0,0.0,0.0,-0.0015137819573283,60.0,1.9412823915481567,-0.0,-4.924431085129299e-09,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,3.786172965192236e-05,300.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,3.98703123209998e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,2.944807420135476e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,3.987026866525412e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.000189126105397,285.7704162597656,294.1499938964844,291.5591735839844,291.2366943359375,292.8803405761719,292.35919189453125,286.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003870726795867,4.882033666220309e-10,0.0003870721848215,-0.0008964226581156,0.0,0.0,0.0,-0.0021827709861099,60.0,2.6908674240112305,-0.0,-1.109596770021426e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,3.786172965192236e-05,300.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,3.98703123209998e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,2.944807420135476e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,3.987026866525412e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,0.000189126105397,285.7704162597656,294.1499938964844,291.5591735839844,291.2366943359375,292.8803405761719,292.35919189453125,286.5480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003870726795867,4.882033666220309e-10,0.0003870721848215,-0.0008964226581156,0.0,0.0,0.0,-0.0021827709861099,60.0,2.6908674240112305,-0.0,-1.109596770021426e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,4.6474739065160975e-05,300.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,4.894024095847272e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,3.614709567045793e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,4.8940190026769415e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.000232149628573,285.7798767089844,294.1499938964844,291.58526611328125,291.2625732421875,292.8663330078125,292.3506774902344,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005850695306435,7.09381609009796e-10,0.0005850688321515,-0.0012799067189916,0.0,0.0,0.0,-0.0032818072941154,60.0,3.770925283432007,-0.0,-1.6718532336312822e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
