time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58502197265625,0.0,0.0,4.6474739065160975e-05,300.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58258056640625,0.0,0.0,4.894024095847272e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,3.614709567045793e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,4.8940190026769415e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.000232149628573,285.7798767089844,294.1499938964844,291.58526611328125,291.2625732421875,292.8663330078125,292.3506774902344,286.5506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005850695306435,7.09381609009796e-10,0.0005850688321515,-0.0012799067189916,0.0,0.0,0.0,-0.0032818072941154,60.0,3.770925283432007,-0.0,-1.6718532336312822e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874938964844,0.0,0.0,9.022979793371631e-05,300.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5850524902344,0.0,0.0,9.501652675680816e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,7.017887401161715e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,9.501642489340156e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.0004507139674387,285.7826232910156,294.1499938964844,291.5989074707031,291.276123046875,292.85162353515625,292.32684326171875,286.5520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001871756103355,5.747314291149053e-10,0.0001871750428108,-0.001323802745901,0.0,0.0,0.0,-0.0012394462246447,60.0,3.98635458946228,-0.0,-6.301793575858028e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791320800781,0.0,0.0,9.007795597426592e-05,300.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.576904296875,0.0,0.0,9.485662303632124e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,7.006077794358134e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,9.485652844887228e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,0.0004499554925132,285.7710876464844,294.1499938964844,291.6128845214844,291.2899780273437,292.8307189941406,292.31817626953125,286.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007342132157646,9.350872298696802e-10,0.000734212284442,-0.0017241457244381,0.0,0.0,0.0,-0.0041522677056491,60.0,5.035454273223877,-0.0,-6.280600928221247e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.013709495775402e-05,300.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.491890523349866e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.010677654761821e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.491880337009206e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004502509254962,285.75604248046875,294.1499938964844,291.6417541503906,291.318603515625,292.8099060058594,292.3040466308594,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009482349269092,1.222497325592542e-09,0.0009482337045483,-0.0022657271474599,0.0,0.0,0.0,-0.0053581870160996,60.0,6.382208824157715,-0.0,-6.288851039926159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.013709495775402e-05,300.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,9.491890523349866e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775451660156,0.0,0.0,7.010677654761821e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5700988769531,0.0,0.0,9.491880337009206e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0004502509254962,285.75604248046875,294.1499938964844,291.6417541503906,291.318603515625,292.8099060058594,292.3040466308594,286.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009482349269092,1.222497325592542e-09,0.0009482337045483,-0.0022657271474599,0.0,0.0,0.0,-0.0053581870160996,60.0,6.382208824157715,-0.0,-6.288851039926159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.022159065352751e-05,300.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.500788291916253e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.017249299678952e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.500778105575591e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004506730183493,285.7138061523437,294.1499938964844,291.6716003417969,291.3481750488281,292.7865295410156,292.2859802246094,286.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681114556267,1.5470883463208907e-09,0.0011681099422276,-0.0028991997241973,0.0,0.0,0.0,-0.0066103865392506,60.0,8.023921012878418,-0.0,-6.300646049339775e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,9.022159065352751e-05,300.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,9.500788291916253e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,7.017249299678952e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,9.500778105575591e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398864746094,0.0,0.0,0.0004506730183493,285.7138061523437,294.1499938964844,291.6716003417969,291.3481750488281,292.7865295410156,292.2859802246094,286.558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681114556267,1.5470883463208907e-09,0.0011681099422276,-0.0028991997241973,0.0,0.0,0.0,-0.0066103865392506,60.0,8.023921012878418,-0.0,-6.300646049339775e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.049896470969544e-05,300.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,9.529996168566868e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,7.038822514005005e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.529986709821968e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0004520585644058,285.7198791503906,294.1499938964844,291.7021179199219,291.3784484863281,292.78338623046875,292.2495422363281,286.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647810948081,1.686022765845507e-09,0.0009647794067859,-0.0034677830990403,0.0,0.0,0.0,-0.0056512216106057,60.0,7.215282917022705,-0.0,-6.339445235425957e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54852294921875,0.0,0.0,9.049896470969544e-05,300.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,9.529996168566868e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545654296875,0.0,0.0,7.038822514005005e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,9.529986709821968e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,0.0004520585644058,285.7198791503906,294.1499938964844,291.7021179199219,291.3784484863281,292.78338623046875,292.2495422363281,286.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647810948081,1.686022765845507e-09,0.0009647794067859,-0.0034677830990403,0.0,0.0,0.0,-0.0056512216106057,60.0,7.215282917022705,-0.0,-6.339445235425957e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.07174326130189e-05,300.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.553002018947154e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.055814057821408e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.552992560202256e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004531498998403,285.7259826660156,294.1499938964844,291.7330627441406,291.4091491699219,292.7655029296875,292.2216491699219,286.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665907127782,1.957672246533093e-09,0.0009665887919254,-0.0041801291517913,0.0,0.0,0.0,-0.0057833087630569,60.0,7.452571392059326,-0.0,-6.370088101448347e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,9.07174326130189e-05,300.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,9.553002018947154e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.055814057821408e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,9.552992560202256e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525817871094,0.0,0.0,0.0004531498998403,285.7259826660156,294.1499938964844,291.7330627441406,291.4091491699219,292.7655029296875,292.2216491699219,286.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665907127782,1.957672246533093e-09,0.0009665887919254,-0.0041801291517913,0.0,0.0,0.0,-0.0057833087630569,60.0,7.452571392059326,-0.0,-6.370088101448347e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,9.083371696760878e-05,300.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,9.565246728016064e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56396484375,0.0,0.0,7.064858073135838e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.565237269271164e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0004537307540886,285.72906494140625,294.1499938964844,291.7486267089844,291.424560546875,292.7569885253906,292.205322265625,286.565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967830477748,2.102540141990516e-09,0.0009678283240646,-0.0045597394928336,0.0,0.0,0.0,-0.0058551300317049,60.0,7.53230619430542,-0.0,-6.386428452742622e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,9.095313725993036e-05,300.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599670410156,0.0,0.0,9.57782322075218e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,7.074147288221866e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613098144531,0.0,0.0,9.57781376200728e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0004543273244053,285.73211669921875,294.1499938964844,291.7641906738281,291.4399719238281,292.7486572265625,292.18829345703125,286.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691032464616,2.2513242381450027e-09,0.0009691009763628,-0.0049496092833578,0.0,0.0,0.0,-0.0059288907796144,60.0,7.603944778442383,-0.0,-6.403232788443347e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.120002505369484e-05,300.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.603820944903418e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,7.093349267961457e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.60381148615852e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004555605992209,285.7383117675781,294.1499938964844,291.795166015625,291.470703125,292.7325134277344,292.1540832519531,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717322536744,2.558894207638218e-09,0.0009717296925373,-0.0057555534876883,0.0,0.0,0.0,-0.0060813594609498,60.0,7.732585430145264,-0.0,-6.438040855982764e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,9.120002505369484e-05,300.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,9.603820944903418e-05,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5734558105469,0.0,0.0,7.093349267961457e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56768798828125,0.0,0.0,9.60381148615852e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0004555605992209,285.7383117675781,294.1499938964844,291.795166015625,291.470703125,292.7325134277344,292.1540832519531,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717322536744,2.558894207638218e-09,0.0009717296925373,-0.0057555534876883,0.0,0.0,0.0,-0.0060813594609498,60.0,7.732585430145264,-0.0,-6.438040855982764e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.146047523245215e-05,300.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.631247667130084e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.113606261555105e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.631238208385184e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0004568616277538,285.7445068359375,294.1499938964844,291.82574462890625,291.50103759765625,292.71759033203125,292.1269226074219,286.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745076531544,2.883375316287129e-09,0.0009745047427713,-0.0066057965159416,0.0,0.0,0.0,-0.0062422212213277,60.0,7.840473651885986,-0.0,-6.47486473326353e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740661621094,0.0,0.0,9.146047523245215e-05,300.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57281494140625,0.0,0.0,9.631247667130084e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,7.113606261555105e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.631238208385184e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0004568616277538,285.7445068359375,294.1499938964844,291.82574462890625,291.50103759765625,292.71759033203125,292.1269226074219,286.5724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745076531544,2.883375316287129e-09,0.0009745047427713,-0.0066057965159416,0.0,0.0,0.0,-0.0062422212213277,60.0,7.840473651885986,-0.0,-6.47486473326353e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.171743295155466e-05,300.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.65830622590147e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,7.133591861929744e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.658296767156573e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0004581451939884,285.7507629394531,294.1499938964844,291.8556823730469,291.5307006835937,292.70318603515625,292.0970764160156,286.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.203495468895312e-09,0.0009772422490641,-0.0074445996433496,0.0,0.0,0.0,-0.0064009190537035,60.0,7.94290018081665,-0.0,-6.511296390954159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,9.171743295155466e-05,300.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,9.65830622590147e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.586181640625,0.0,0.0,7.133591861929744e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58056640625,0.0,0.0,9.658296767156573e-05,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783386230469,0.0,0.0,0.0004581451939884,285.7507629394531,294.1499938964844,291.8556823730469,291.5307006835937,292.70318603515625,292.0970764160156,286.5755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772453922778,3.203495468895312e-09,0.0009772422490641,-0.0074445996433496,0.0,0.0,0.0,-0.0064009190537035,60.0,7.94290018081665,-0.0,-6.511296390954159e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.197814506478608e-05,300.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.685759869171306e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.153869228204712e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.68575113802217e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0004594475321937,285.7569885253906,294.1499938964844,291.8846740722656,291.5594482421875,292.689208984375,292.0760192871094,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282983201767593e-09,0.0009800206171348,-0.0082956561818718,0.0,0.0,0.0,-0.0065619428642094,60.0,8.04172420501709,-0.0,-6.548365405478762e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,9.197814506478608e-05,300.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58575439453125,0.0,0.0,9.685759869171306e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,7.153869228204712e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,9.68575113802217e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,0.0004594475321937,285.7569885253906,294.1499938964844,291.8846740722656,291.5594482421875,292.689208984375,292.0760192871094,286.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800242260098,3.5282983201767593e-09,0.0009800206171348,-0.0082956561818718,0.0,0.0,0.0,-0.0065619428642094,60.0,8.04172420501709,-0.0,-6.548365405478762e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,9.209657582687214e-05,300.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,9.698231588117778e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.163080590544268e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,9.69822212937288e-05,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58807373046875,0.0,0.0,0.0004600391257554,285.7601318359375,294.1499938964844,291.8987121582031,291.5733947753906,292.6826477050781,292.065185546875,286.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812859352678,3.675841186989714e-09,0.0009812822099775,-0.008682245388627,0.0,0.0,0.0,-0.0066350861452519,60.0,8.086535453796387,-0.0,-6.565238663824857e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,9.22201361390762e-05,300.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,9.711243183119224e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989990234375,0.0,0.0,7.172690675361082e-05,298.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935363769531,0.0,0.0,9.711234451970086e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5913391113281,0.0,0.0,0.0004606563597917,285.7632751464844,294.1499938964844,291.9124450683594,291.5870056152344,292.6760559082031,292.0570983886719,286.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826010791584,3.829780936825955e-09,0.0009825972374528,-0.0090855937451124,0.0,0.0,0.0,-0.0067113940604031,60.0,8.13186264038086,-0.0,-6.58286651855633e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.244303510058673e-05,300.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,9.734715422382578e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.190027099568397e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.73470669123344e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0004617698141373,285.76959228515625,294.1499938964844,291.938720703125,291.6130676269531,292.66363525390625,292.04559326171875,286.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984976766631,4.1074748047265075e-09,0.0009849726920947,-0.0098131848499178,0.0,0.0,0.0,-0.0068490630947053,60.0,8.215502738952637,-0.0,-6.614725833742341e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999755859375,0.0,0.0,9.244303510058673e-05,300.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987854003906,0.0,0.0,9.734715422382578e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,7.190027099568397e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,9.73470669123344e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5978698730469,0.0,0.0,0.0004617698141373,285.76959228515625,294.1499938964844,291.938720703125,291.6130676269531,292.66363525390625,292.04559326171875,286.5857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984976766631,4.1074748047265075e-09,0.0009849726920947,-0.0098131848499178,0.0,0.0,0.0,-0.0068490630947053,60.0,8.215502738952637,-0.0,-6.614725833742341e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.264780237572268e-05,300.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.756277722772212e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.205953443190083e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.756268991623074e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004627926973626,285.7759094238281,294.1499938964844,291.9632568359375,291.63739013671875,292.6516418457031,292.0364074707031,286.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871604852378,4.3625800749680366e-09,0.0009871560614556,-0.0104815755039453,0.0,0.0,0.0,-0.0069755399599671,60.0,8.294519424438477,-0.0,-6.644061301130932e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064758300781,0.0,0.0,9.264780237572268e-05,300.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053161621094,0.0,0.0,9.756277722772212e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6119079589844,0.0,0.0,7.205953443190083e-05,298.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065368652344,0.0,0.0,9.756268991623074e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0004627926973626,285.7759094238281,294.1499938964844,291.9632568359375,291.63739013671875,292.6516418457031,292.0364074707031,286.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871604852378,4.3625800749680366e-09,0.0009871560614556,-0.0104815755039453,0.0,0.0,0.0,-0.0069755399599671,60.0,8.294519424438477,-0.0,-6.644061301130932e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.28228910197504e-05,300.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.774714999366552e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.219571125460789e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.774706268217416e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0004636672965716,285.7822570800781,294.1499938964844,291.9857482910156,291.6596984863281,292.6401672363281,292.0312805175781,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890245273709,4.580702483991672e-09,0.0009890199871733,-0.0110530601814389,0.0,0.0,0.0,-0.0070836660452187,60.0,8.366403579711914,-0.0,-6.669195329322974e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,9.28228910197504e-05,300.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.774714999366552e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61834716796875,0.0,0.0,7.219571125460789e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.774706268217416e-05,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109619140625,0.0,0.0,0.0004636672965716,285.7822570800781,294.1499938964844,291.9857482910156,291.6596984863281,292.6401672363281,292.0312805175781,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890245273709,4.580702483991672e-09,0.0009890199871733,-0.0110530601814389,0.0,0.0,0.0,-0.0070836660452187,60.0,8.366403579711914,-0.0,-6.669195329322974e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.295211202697828e-05,300.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.788322495296596e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,7.22962140571326e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,9.78831376414746e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0004643128195311,285.7886047363281,294.1499938964844,292.0059509277344,291.6797180175781,292.6295471191406,292.0309753417969,286.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904007893055,4.741687487097579e-09,0.0009903960162773,-0.0114748384803533,0.0,0.0,0.0,-0.0071634706109762,60.0,8.426753997802734,-0.0,-6.687776021863101e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.295211202697828e-05,300.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.618408203125,0.0,0.0,9.788322495296596e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,7.22962140571326e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,9.78831376414746e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0004643128195311,285.7886047363281,294.1499938964844,292.0059509277344,291.6797180175781,292.6295471191406,292.0309753417969,286.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904007893055,4.741687487097579e-09,0.0009903960162773,-0.0114748384803533,0.0,0.0,0.0,-0.0071634706109762,60.0,8.426753997802734,-0.0,-6.687776021863101e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,9.302642865804955e-05,300.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.796148515306412e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280822753906,0.0,0.0,7.235401426441967e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228942871094,0.0,0.0,9.796139784157276e-05,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0004646840388886,285.7917785644531,294.1499938964844,292.0151062011719,291.68878173828125,292.6241760253906,292.0302734375,286.5989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911969536915,4.834277422816058e-09,0.0009911921806633,-0.011717414483428,0.0,0.0,0.0,-0.0072093936614692,60.0,8.458653450012207,-0.0,-6.698473953292705e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,9.30681562749669e-05,300.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,9.80054246610962e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.238647231133655e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,9.800533734960482e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0004648925096262,285.7949523925781,294.1499938964844,292.0235900878906,291.6972045898437,292.6190185546875,292.030029296875,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916385170072,4.8862585089182176e-09,0.0009916336275637,-0.0118536036461591,0.0,0.0,0.0,-0.0072351479902863,60.0,8.484634399414062,-0.0,-6.7044844342945e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.31444883462973e-05,300.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.808580216486008e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.244583684951067e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.808572212932631e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0004652738280128,285.80133056640625,294.1499938964844,292.0383605957031,291.7118530273437,292.6090087890625,292.0322570800781,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992452725768,4.981349555066572e-09,0.0009924477199092,-0.0121027324348688,0.0,0.0,0.0,-0.0072822934016585,60.0,8.531819343566895,-0.0,-6.715485056929539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,9.31444883462973e-05,300.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,9.808580216486008e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,7.244583684951067e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327209472656,0.0,0.0,9.808572212932631e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307067871094,0.0,0.0,0.0004652738280128,285.80133056640625,294.1499938964844,292.0383605957031,291.7118530273437,292.6090087890625,292.0322570800781,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992452725768,4.981349555066572e-09,0.0009924477199092,-0.0121027324348688,0.0,0.0,0.0,-0.0072822934016585,60.0,8.531819343566895,-0.0,-6.715485056929539e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,9.318841330241412e-05,300.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.813205542741343e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.247999747050926e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.813197539187968e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004654932417906,285.8077087402344,294.1499938964844,292.04998779296875,291.723388671875,292.5992736816406,292.03582763671875,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929200168699,5.036063566166149e-09,0.000992915011011,-0.0122460788115859,0.0,0.0,0.0,-0.0073094144463539,60.0,8.572410583496094,-0.0,-6.721819545418839e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63922119140625,0.0,0.0,9.318841330241412e-05,300.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,9.813205542741343e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,7.247999747050926e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392822265625,0.0,0.0,9.813197539187968e-05,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0004654932417906,285.8077087402344,294.1499938964844,292.04998779296875,291.723388671875,292.5992736816406,292.03582763671875,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929200168699,5.036063566166149e-09,0.000992915011011,-0.0122460788115859,0.0,0.0,0.0,-0.0073094144463539,60.0,8.572410583496094,-0.0,-6.721819545418839e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.320971003035083e-05,300.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,9.815447992878036e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,7.249655755003914e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.815439261728898e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004655996453948,285.8140869140625,294.1499938964844,292.0577697753906,291.7311096191406,292.5900573730469,292.0393981933594,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931455133482,5.062583685599975e-09,0.0009931405074894,-0.0123155592009425,0.0,0.0,0.0,-0.0073225554078817,60.0,8.596847534179688,-0.0,-6.724890511122794e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,9.320971003035083e-05,300.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,9.815447992878036e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,7.249655755003914e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.815439261728898e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64385986328125,0.0,0.0,0.0004655996453948,285.8140869140625,294.1499938964844,292.0577697753906,291.7311096191406,292.5900573730469,292.0393981933594,286.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931455133482,5.062583685599975e-09,0.0009931405074894,-0.0123155592009425,0.0,0.0,0.0,-0.0073225554078817,60.0,8.596847534179688,-0.0,-6.724890511122794e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
