time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.323198901256546e-05,300.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.817793761612847e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.251388888107613e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.817785758059472e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0004657109675463,285.8204650878906,294.1499938964844,292.0613708496094,291.73468017578125,292.5809326171875,292.0428771972656,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.0903343762342965e-09,0.0009933776455,-0.0123882628977298,0.0,0.0,0.0,-0.00733631150797,60.0,8.617856979370117,-0.0,-6.728105006459374e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,9.323198901256546e-05,300.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,9.817793761612847e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,7.251388888107613e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,9.817785758059472e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504211425781,0.0,0.0,0.0004657109675463,285.8204650878906,294.1499938964844,292.0613708496094,291.73468017578125,292.5809326171875,292.0428771972656,286.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933827677741,5.0903343762342965e-09,0.0009933776455,-0.0123882628977298,0.0,0.0,0.0,-0.00733631150797,60.0,8.617856979370117,-0.0,-6.728105006459374e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.324264101451264e-05,300.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,9.818915714276956e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.252216892084107e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.81890771072358e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0004657641984522,285.8236694335937,294.1499938964844,292.0617370605469,291.7350158691406,292.576416015625,292.04412841796875,286.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934961562976,5.103599320932517e-09,0.0009934910340234,-0.0124230151996016,0.0,0.0,0.0,-0.0073428875766694,60.0,8.624310493469238,-0.0,-6.729641910396822e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.32532420847565e-05,300.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6578063964844,0.0,0.0,9.82003184617497e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,7.253041258081794e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.820023842621596e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6570129394531,0.0,0.0,0.0004658171674236,285.82684326171875,294.1499938964844,292.0611877441406,291.7344970703125,292.5719299316406,292.045166015625,286.62286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.1168012049629405e-09,0.0009936038404703,-0.0124576017260551,0.0,0.0,0.0,-0.0073494319804012,60.0,8.629364967346191,-0.0,-6.731171708906913e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.327418956672771e-05,300.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.822237188927828e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,7.254671072587371e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,9.822229185374454e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0004659218247979,285.833251953125,294.1499938964844,292.0575866699219,291.7309265136719,292.56298828125,292.046630859375,286.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142891890130841e-09,0.0009938271250575,-0.0125259570777416,0.0,0.0,0.0,-0.0073623666539788,60.0,8.636293411254883,-0.0,-6.734195068247574e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,9.327418956672771e-05,300.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66436767578125,0.0,0.0,9.822237188927828e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,7.254671072587371e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654968261719,0.0,0.0,9.822229185374454e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0004659218247979,285.833251953125,294.1499938964844,292.0575866699219,291.7309265136719,292.56298828125,292.046630859375,286.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142891890130841e-09,0.0009938271250575,-0.0125259570777416,0.0,0.0,0.0,-0.0073623666539788,60.0,8.636293411254883,-0.0,-6.734195068247574e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.329446038464084e-05,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.824371954891832e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.256247772602364e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.824364678934216e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0004660231352318,285.8396301269531,294.1499938964844,292.0509948730469,291.724365234375,292.5540466308594,292.0463562011719,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168141470335286e-09,0.0009940429590642,-0.0125921070575714,0.0,0.0,0.0,-0.0073748840950429,60.0,8.635537147521973,-0.0,-6.737121793776168e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,9.329446038464084e-05,300.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67095947265625,0.0,0.0,9.824371954891832e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,7.256247772602364e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,9.824364678934216e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0004660231352318,285.8396301269531,294.1499938964844,292.0509948730469,291.724365234375,292.5540466308594,292.0463562011719,286.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168141470335286e-09,0.0009940429590642,-0.0125921070575714,0.0,0.0,0.0,-0.0073748840950429,60.0,8.635537147521973,-0.0,-6.737121793776168e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.331425098935142e-05,300.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,9.826455789152531e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.257786637637764e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.826447785599156e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0004661220009438,285.84600830078125,294.1499938964844,292.0417785644531,291.7152404785156,292.5450744628906,292.0443725585937,286.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192786201035915e-09,0.0009942536707967,-0.0126566728577017,0.0,0.0,0.0,-0.007387101650238,60.0,8.628823280334473,-0.0,-6.73997888611666e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,9.331425098935142e-05,300.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775207519531,0.0,0.0,9.826455789152531e-05,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,7.257786637637764e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,9.826447785599156e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0004661220009438,285.84600830078125,294.1499938964844,292.0417785644531,291.7152404785156,292.5450744628906,292.0443725585937,286.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192786201035915e-09,0.0009942536707967,-0.0126566728577017,0.0,0.0,0.0,-0.007387101650238,60.0,8.628823280334473,-0.0,-6.73997888611666e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.333345951745288e-05,300.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.828478505369276e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,7.259280391735956e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.828471229411662e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004662179853767,285.8524169921875,294.1499938964844,292.03033447265625,291.7038879394531,292.5360107421875,292.04058837890625,286.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.2167128394842174e-09,0.0009944583289325,-0.0127193564549088,0.0,0.0,0.0,-0.0073989629745483,60.0,8.616866111755371,-0.0,-6.742753555499803e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,9.333345951745288e-05,300.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,9.828478505369276e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,7.259280391735956e-05,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.828471229411662e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6833190917969,0.0,0.0,0.0004662179853767,285.8524169921875,294.1499938964844,292.03033447265625,291.7038879394531,292.5360107421875,292.04058837890625,286.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.2167128394842174e-09,0.0009944583289325,-0.0127193564549088,0.0,0.0,0.0,-0.0073989629745483,60.0,8.616866111755371,-0.0,-6.742753555499803e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883850097656,0.0,0.0,9.334278729511424e-05,300.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,9.82946075964719e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,7.26000580471009e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6884155273437,0.0,0.0,9.829452756093816e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866149902344,0.0,0.0,0.0004662645806092,285.8555908203125,294.1499938964844,292.0238952636719,291.697509765625,292.53143310546875,292.0378112792969,286.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945627534762,5.228325328232586e-09,0.0009945575147867,-0.0127497799694538,0.0,0.0,0.0,-0.007404719479382,60.0,8.608640670776367,-0.0,-6.744100033984068e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.691650390625,0.0,0.0,9.335200593341142e-05,300.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,9.830431372392924e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,7.260723214130849e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69171142578125,0.0,0.0,9.830424096435308e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6898803710937,0.0,0.0,0.0004663106519728,285.8587951660156,294.1499938964844,292.0170288085937,291.6907043457031,292.52685546875,292.0346374511719,286.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946608915925,5.239810363377728e-09,0.000994655652903,-0.0127798682078719,0.0,0.0,0.0,-0.0074104126542806,60.0,8.599600791931152,-0.0,-6.74543230161362e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.337010851595552e-05,300.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.83233767328784e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,7.262130384333432e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.832329669734464e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0004664010775741,285.8651733398437,294.1499938964844,292.0022888183594,291.67608642578125,292.517578125,292.0275573730469,286.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262353219848137e-09,0.0009948485530912,-0.012838926166296,0.0,0.0,0.0,-0.0074215889908373,60.0,8.579818725585938,-0.0,-6.748047809423954e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,9.337010851595552e-05,300.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.83233767328784e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,7.262130384333432e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,9.832329669734464e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69647216796875,0.0,0.0,0.0004664010775741,285.8651733398437,294.1499938964844,292.0022888183594,291.67608642578125,292.517578125,292.0275573730469,286.6524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948537917807,5.262353219848137e-09,0.0009948485530912,-0.012838926166296,0.0,0.0,0.0,-0.0074215889908373,60.0,8.579818725585938,-0.0,-6.748047809423954e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.338734525954352e-05,300.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.834152297116816e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.263471343321726e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.834145021159202e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004664872249122,285.87158203125,294.1499938964844,291.98651123046875,291.6604309082031,292.5081787109375,292.0187683105469,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950374951586,5.2838218245199195e-09,0.0009950321400538,-0.0128951696678996,0.0,0.0,0.0,-0.0074322316795587,60.0,8.556483268737793,-0.0,-6.750538261712792e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.338734525954352e-05,300.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,9.834152297116816e-05,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7092590332031,0.0,0.0,7.263471343321726e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048034667969,0.0,0.0,9.834145021159202e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030334472656,0.0,0.0,0.0004664872249122,285.87158203125,294.1499938964844,291.98651123046875,291.6604309082031,292.5081787109375,292.0187683105469,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950374951586,5.2838218245199195e-09,0.0009950321400538,-0.0128951696678996,0.0,0.0,0.0,-0.0074322316795587,60.0,8.556483268737793,-0.0,-6.750538261712792e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.340429824078456e-05,300.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,9.835937089519577e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.264789746841416e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.83592981356196e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0004665719170589,285.8779602050781,294.1499938964844,291.9700622558594,291.64410400390625,292.498779296875,292.01007080078125,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952180553227,5.304932937377771e-09,0.0009952128166332,-0.0129504771903157,0.0,0.0,0.0,-0.0074426978826522,60.0,8.533167839050293,-0.0,-6.752988213065694e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.340429824078456e-05,300.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,9.835937089519577e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157287597656,0.0,0.0,7.264789746841416e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113342285156,0.0,0.0,9.83592981356196e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7095947265625,0.0,0.0,0.0004665719170589,285.8779602050781,294.1499938964844,291.9700622558594,291.64410400390625,292.498779296875,292.01007080078125,286.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952180553227,5.304932937377771e-09,0.0009952128166332,-0.0129504771903157,0.0,0.0,0.0,-0.0074426978826522,60.0,8.533167839050293,-0.0,-6.752988213065694e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.341999975731596e-05,300.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,9.837590187089518e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.266010652529076e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,9.837582911131904e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0004666503518819,285.88433837890625,294.1499938964844,291.95330810546875,291.6275329589844,292.4892272949219,291.9999389648437,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953852277249,5.32448352075221e-09,0.0009953798726201,-0.0130016971379518,0.0,0.0,0.0,-0.007452389691025,60.0,8.506607055664062,-0.0,-6.755257686563709e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71783447265625,0.0,0.0,9.341999975731596e-05,300.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,9.837590187089518e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72222900390625,0.0,0.0,7.266010652529076e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178955078125,0.0,0.0,9.837582911131904e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0004666503518819,285.88433837890625,294.1499938964844,291.95330810546875,291.6275329589844,292.4892272949219,291.9999389648437,286.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953852277249,5.32448352075221e-09,0.0009953798726201,-0.0130016971379518,0.0,0.0,0.0,-0.007452389691025,60.0,8.506607055664062,-0.0,-6.755257686563709e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210998535156,0.0,0.0,9.342738485429436e-05,300.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7201538085937,0.0,0.0,9.838367986958474e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,7.266584725584835e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211608886719,0.0,0.0,9.83836071100086e-05,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7194519042969,0.0,0.0,0.000466687255539,285.8875427246094,294.1499938964844,291.9449768066406,291.6192321777344,292.4843444824219,291.99395751953125,286.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954638080671,5.333679720109785e-09,0.0009954584529623,-0.013025788590312,0.0,0.0,0.0,-0.0074569485150277,60.0,8.492288589477539,-0.0,-6.756324921752821e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,9.343467536382376e-05,300.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7234191894531,0.0,0.0,9.839136328082532e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7287292480469,0.0,0.0,7.267152250278741e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72442626953125,0.0,0.0,9.839129052124918e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72271728515625,0.0,0.0,0.0004667237226385,285.8907470703125,294.1499938964844,291.93670654296875,291.6110534667969,292.4794311523437,291.9877624511719,286.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955413406714,5.342764008986478e-09,0.0009955359855666,-0.0130495876073837,0.0,0.0,0.0,-0.0074614509940147,60.0,8.477893829345703,-0.0,-6.757380077715426e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.344881254946812e-05,300.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.840624261414632e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.268251647474244e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.84061771305278e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.000466794357635,285.8971252441406,294.1499938964844,291.9205627441406,291.5950622558594,292.46954345703125,291.9751281738281,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956920985132,5.360369925710984e-09,0.0009956867434084,-0.0130957113578915,0.0,0.0,0.0,-0.0074701798148453,60.0,8.449102401733398,-0.0,-6.759423598623472e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.344881254946812e-05,300.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72998046875,0.0,0.0,9.840624261414632e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351989746094,0.0,0.0,7.268251647474244e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73095703125,0.0,0.0,9.84061771305278e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292785644531,0.0,0.0,0.000466794357635,285.8971252441406,294.1499938964844,291.9205627441406,291.5950622558594,292.46954345703125,291.9751281738281,286.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956920985132,5.360369925710984e-09,0.0009956867434084,-0.0130957113578915,0.0,0.0,0.0,-0.0074701798148453,60.0,8.449102401733398,-0.0,-6.759423598623472e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.346180013380943e-05,300.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,9.8419921414461e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.269261550391093e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.841984865488485e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0004668592300731,285.90350341796875,294.1499938964844,291.9053649902344,291.5799560546875,292.4595947265625,291.9623413085937,286.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958303999155,5.376540546109254e-09,0.0009958249283954,-0.0131380762904882,0.0,0.0,0.0,-0.0074781966395676,60.0,8.42099380493164,-0.0,-6.761301563074086e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374572753906,0.0,0.0,9.346180013380943e-05,300.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,9.8419921414461e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,7.269261550391093e-05,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,9.841984865488485e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0004668592300731,285.90350341796875,294.1499938964844,291.9053649902344,291.5799560546875,292.4595947265625,291.9623413085937,286.6844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958303999155,5.376540546109254e-09,0.0009958249283954,-0.0131380762904882,0.0,0.0,0.0,-0.0074781966395676,60.0,8.42099380493164,-0.0,-6.761301563074086e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,9.347397281089798e-05,299.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.843273437581956e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.270208152476698e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.843266889220104e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0004669200861826,285.9098815917969,294.1499938964844,291.89141845703125,291.566162109375,292.4496154785156,291.94970703125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.391699531287486e-09,0.0009959546150639,-0.0131777888163924,0.0,0.0,0.0,-0.0074857114814221,60.0,8.393823623657227,-0.0,-6.763062287973298e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,9.347397281089798e-05,299.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,9.843273437581956e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,7.270208152476698e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440185546875,0.0,0.0,9.843266889220104e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74237060546875,0.0,0.0,0.0004669200861826,285.9098815917969,294.1499938964844,291.89141845703125,291.566162109375,292.4496154785156,291.94970703125,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959599701687,5.391699531287486e-09,0.0009959546150639,-0.0131777888163924,0.0,0.0,0.0,-0.0074857114814221,60.0,8.393823623657227,-0.0,-6.763062287973298e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.3484966782853e-05,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,9.844431042438372e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.271063077496365e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.84442449407652e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0004669750051107,285.916259765625,294.1499938964844,291.879150390625,291.5539855957031,292.43963623046875,291.9373779296875,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405389469359534e-09,0.0009960717288777,-0.0132136549800634,0.0,0.0,0.0,-0.0074924984946846,60.0,8.36818790435791,-0.0,-6.764652482615929e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505187988281,0.0,0.0,9.3484966782853e-05,299.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,9.844431042438372e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,7.271063077496365e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75054931640625,0.0,0.0,9.84442449407652e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0004669750051107,285.916259765625,294.1499938964844,291.879150390625,291.5539855957031,292.43963623046875,291.9373779296875,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405389469359534e-09,0.0009960717288777,-0.0132136549800634,0.0,0.0,0.0,-0.0074924984946846,60.0,8.36818790435791,-0.0,-6.764652482615929e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537841796875,0.0,0.0,9.348990715807304e-05,299.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,9.844952001003549e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75787353515625,0.0,0.0,7.271447248058394e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538146972656,0.0,0.0,9.844944725045934e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.752197265625,0.0,0.0,0.0004669997142627,285.9194641113281,294.1499938964844,291.873779296875,291.5486755371094,292.4346618652344,291.9315185546875,286.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961295872926,5.411543657629636e-09,0.0009961241157725,-0.0132297771051526,0.0,0.0,0.0,-0.0074955485761165,60.0,8.356471061706543,-0.0,-6.765367288608104e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,9.349463653052226e-05,299.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,9.84544967650436e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611083984375,0.0,0.0,7.271815411513671e-05,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.845443128142506e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554931640625,0.0,0.0,0.0004670233465731,285.9226379394531,294.1499938964844,291.86895751953125,291.5438842773437,292.4296875,291.9258117675781,286.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961798787117,5.417431836463038e-09,0.0009961745236068,-0.0132452026009559,0.0,0.0,0.0,-0.0074984668754041,60.0,8.345287322998047,-0.0,-6.766051541262641e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.350340405944736e-05,299.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,9.8463729955256e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.27249716874212e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,9.846365719567984e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0004670671769417,285.92901611328125,294.1499938964844,291.8612365722656,291.5362243652344,292.4197998046875,291.9148864746094,286.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.4283475492411534e-09,0.0009962681215256,-0.0132737997919321,0.0,0.0,0.0,-0.0075038797222077,60.0,8.324376106262207,-0.0,-6.767319149503237e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,9.350340405944736e-05,299.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626953125,0.0,0.0,9.8463729955256e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,7.27249716874212e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7636108398437,0.0,0.0,9.846365719567984e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0004670671769417,285.92901611328125,294.1499938964844,291.8612365722656,291.5362243652344,292.4197998046875,291.9148864746094,286.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962734766304,5.4283475492411534e-09,0.0009962681215256,-0.0132737997919321,0.0,0.0,0.0,-0.0075038797222077,60.0,8.324376106262207,-0.0,-6.767319149503237e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.351055632578208e-05,299.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,9.847125329542904e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.273053051903844e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,9.847118781181052e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0004671028873417,285.9353942871094,294.1499938964844,291.8563537597656,291.5313720703125,292.4100036621094,291.9051513671875,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437247541095758e-09,0.0009963441407307,-0.013297114521265,0.0,0.0,0.0,-0.007508291862905,60.0,8.307461738586426,-0.0,-6.768353699726505e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,9.351055632578208e-05,299.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76922607421875,0.0,0.0,9.847125329542904e-05,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740478515625,0.0,0.0,7.273053051903844e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,9.847118781181052e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,0.0004671028873417,285.9353942871094,294.1499938964844,291.8563537597656,291.5313720703125,292.4100036621094,291.9051513671875,286.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437247541095758e-09,0.0009963441407307,-0.013297114521265,0.0,0.0,0.0,-0.007508291862905,60.0,8.307461738586426,-0.0,-6.768353699726505e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.351643529953436e-05,299.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.847743785940112e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,7.273509982042015e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.847737237578258e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004671322822105,285.9417419433594,294.1499938964844,291.8547058105469,291.5297546386719,292.4003601074219,291.8969421386719,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444560358114359e-09,0.0009964067721739,-0.01331627368927,0.0,0.0,0.0,-0.007511917501688,60.0,8.294877052307129,-0.0,-6.769203508838474e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
