time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,9.351643529953436e-05,299.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,9.847743785940112e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.780517578125,0.0,0.0,7.273509982042015e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,9.847737237578258e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,0.0004671322822105,285.9417419433594,294.1499938964844,291.8547058105469,291.5297546386719,292.4003601074219,291.8969421386719,286.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964121272787,5.444560358114359e-09,0.0009964067721739,-0.01331627368927,0.0,0.0,0.0,-0.007511917501688,60.0,8.294877052307129,-0.0,-6.769203508838474e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.352074266644196e-05,299.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.848197805695236e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,7.273844676092267e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,9.848191257333384e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.000467153819045,285.9481201171875,294.1499938964844,291.856689453125,291.5317077636719,292.3909912109375,291.8908386230469,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449920958966459e-09,0.0009964525233954,-0.0133303171023726,0.0,0.0,0.0,-0.0075145745649933,60.0,8.28796100616455,-0.0,-6.769825944275e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,9.352074266644196e-05,299.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7822570800781,0.0,0.0,9.848197805695236e-05,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7869873046875,0.0,0.0,7.273844676092267e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,9.848191257333384e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816162109375,0.0,0.0,0.000467153819045,285.9481201171875,294.1499938964844,291.856689453125,291.5317077636719,292.3909912109375,291.8908386230469,286.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449920958966459e-09,0.0009964525233954,-0.0133303171023726,0.0,0.0,0.0,-0.0075145745649933,60.0,8.28796100616455,-0.0,-6.769825944275e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,9.35222051339224e-05,299.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855224609375,0.0,0.0,9.848351328400896e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,7.273958181031048e-05,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,9.848344780039042e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7848815917969,0.0,0.0,0.0004671611241064,285.9512939453125,294.1499938964844,291.8591613769531,291.5341491699219,292.386474609375,291.8890380859375,286.72637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.451738172013165e-09,0.0009964678902179,-0.0133350770920515,0.0,0.0,0.0,-0.0075154746882617,60.0,8.287522315979004,-0.0,-6.77003697546752e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.78961181640625,0.0,0.0,9.352373308502138e-05,299.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7887878417969,0.0,0.0,9.84851285465993e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,7.274077506735921e-05,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896728515625,0.0,0.0,9.848506306298076e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78814697265625,0.0,0.0,0.0004671687784139,285.9544982910156,294.1499938964844,291.8626708984375,291.53765869140625,292.38189697265625,291.88690185546875,286.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453644202901842e-09,0.0009964843047782,-0.0133400708436965,0.0,0.0,0.0,-0.0075164199806749,60.0,8.286276817321777,-0.0,-6.770258664801079e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,9.352490451419726e-05,299.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.848635090747848e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.274168456206098e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.848629269981755e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0004671746282838,285.9608459472656,294.1499938964844,291.8730773925781,291.5479736328125,292.37322998046875,291.8861999511719,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455091489636743e-09,0.0009964967612177,-0.0133438622578978,0.0,0.0,0.0,-0.00751713803038,60.0,8.292610168457031,-0.0,-6.770427063429453e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.796142578125,0.0,0.0,9.352490451419726e-05,299.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952880859375,0.0,0.0,9.848635090747848e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,7.274168456206098e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,9.848629269981755e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.794677734375,0.0,0.0,0.0004671746282838,285.9608459472656,294.1499938964844,291.8730773925781,291.5479736328125,292.37322998046875,291.8861999511719,286.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455091489636743e-09,0.0009964967612177,-0.0133438622578978,0.0,0.0,0.0,-0.00751713803038,60.0,8.292610168457031,-0.0,-6.770427063429453e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.352488268632442e-05,299.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.848633635556324e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,7.274167001014575e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,9.848627087194473e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0004671745700761,285.9671936035156,294.1499938964844,291.8883056640625,291.56304931640625,292.3649597167969,291.8881530761719,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.0133437886834144,0.0,0.0,0.0,-0.0075171240605413,60.0,8.304903030395508,-0.0,-6.770423510715774e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026428222656,0.0,0.0,9.352488268632442e-05,299.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,9.848633635556324e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8063659667969,0.0,0.0,7.274167001014575e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8026733398437,0.0,0.0,9.848627087194473e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012084960937,0.0,0.0,0.0004671745700761,285.9671936035156,294.1499938964844,291.8883056640625,291.56304931640625,292.3649597167969,291.8881530761719,286.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.0133437886834144,0.0,0.0,0.0,-0.0075171240605413,60.0,8.304903030395508,-0.0,-6.770423510715774e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.352308552479371e-05,299.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.848444460658357e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,7.274027302628383e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.848437912296504e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004671656060963,285.9735717773437,294.1499938964844,291.90869140625,291.5832824707031,292.3572082519531,291.8935546875,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,8.325454711914062,-0.0,-6.770162741531749e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80914306640625,0.0,0.0,9.352308552479371e-05,299.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083190917969,0.0,0.0,9.848444460658357e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128356933594,0.0,0.0,7.274027302628383e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,9.848437912296504e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0004671656060963,285.9735717773437,294.1499938964844,291.90869140625,291.5832824707031,292.3572082519531,291.8935546875,286.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.013337904587388,0.0,0.0,0.0,-0.0075160106644034,60.0,8.325454711914062,-0.0,-6.770162741531749e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.351980406790972e-05,299.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.84809812507592e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,7.273771916516125e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.84809230430983e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0004671492497436,285.9799194335937,294.1499938964844,291.9346618652344,291.6090393066406,292.35009765625,291.9027404785156,286.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448720141743024e-09,0.000996442278847,-0.0133271710947155,0.0,0.0,0.0,-0.0075139794498682,60.0,8.354606628417969,-0.0,-6.76968667789879e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81561279296875,0.0,0.0,9.351980406790972e-05,299.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148193359375,0.0,0.0,9.84809812507592e-05,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192749023437,0.0,0.0,7.273771916516125e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.815673828125,0.0,0.0,9.84809230430983e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8142395019531,0.0,0.0,0.0004671492497436,285.9799194335937,294.1499938964844,291.9346618652344,291.6090393066406,292.35009765625,291.9027404785156,286.752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448720141743024e-09,0.000996442278847,-0.0133271710947155,0.0,0.0,0.0,-0.0075139794498682,60.0,8.354606628417969,-0.0,-6.76968667789879e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8188781738281,0.0,0.0,9.351742482976988e-05,299.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180847167969,0.0,0.0,9.847847104538232e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,7.273586379596964e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,9.84784128377214e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8174743652344,0.0,0.0,0.000467137346277,285.98309326171875,294.1499938964844,291.94989013671875,291.6241149902344,292.34686279296875,291.9093322753906,286.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964222554117,5.4457487408399174e-09,0.0009964167838916,-0.0133193871006369,0.0,0.0,0.0,-0.0075125060975551,60.0,8.373703956604004,-0.0,-6.76934135412921e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221130371094,0.0,0.0,9.35147108975798e-05,299.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8213195800781,0.0,0.0,9.847561886999756e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.273375376826152e-05,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221435546875,0.0,0.0,9.847556066233663e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0004671238129958,285.9862670898437,294.1499938964844,291.96661376953125,291.6407165527344,292.34381103515625,291.9167175292969,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963932679966,5.4423692219529585e-09,0.0009963877964764,-0.01331053301692,0.0,0.0,0.0,-0.0075108297169208,60.0,8.394737243652344,-0.0,-6.768948423996336e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.350896289106458e-05,300.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.846955799730496e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,7.27292790543288e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.846949978964405e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.000467095116619,285.9926147460937,294.1499938964844,292.00494384765625,291.6787109375,292.3379211425781,291.9330749511719,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4351954048570406e-09,0.0009963267948478,-0.0132917398586869,0.0,0.0,0.0,-0.0075072757899761,60.0,8.439828872680664,-0.0,-6.768114957367288e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,9.350896289106458e-05,300.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82781982421875,0.0,0.0,9.846955799730496e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321533203125,0.0,0.0,7.27292790543288e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,9.846949978964405e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272399902344,0.0,0.0,0.000467095116619,285.9926147460937,294.1499938964844,292.00494384765625,291.6787109375,292.3379211425781,291.9330749511719,286.7637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4351954048570406e-09,0.0009963267948478,-0.0132917398586869,0.0,0.0,0.0,-0.0075072757899761,60.0,8.439828872680664,-0.0,-6.768114957367288e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.350083564640954e-05,300.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,9.846100147115068e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,7.272295624716207e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.846094326348977e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004670545167755,285.9989318847656,294.1499938964844,292.04998779296875,291.723388671875,292.33319091796875,291.9555358886719,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425061289088262e-09,0.000996240065433,-0.0132651897147297,0.0,0.0,0.0,-0.0075022508390247,60.0,8.499616622924805,-0.0,-6.766937588054135e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350830078125,0.0,0.0,9.350083564640954e-05,300.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8343200683594,0.0,0.0,9.846100147115068e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385925292969,0.0,0.0,7.272295624716207e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8351135253906,0.0,0.0,9.846094326348977e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,0.0004670545167755,285.9989318847656,294.1499938964844,292.04998779296875,291.723388671875,292.33319091796875,291.9555358886719,286.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962454205378,5.425061289088262e-09,0.000996240065433,-0.0132651897147297,0.0,0.0,0.0,-0.0075022508390247,60.0,8.499616622924805,-0.0,-6.766937588054135e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.349059109808876e-05,300.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.845021122600885e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,7.271498907357454e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.845015301834792e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0004670033813454,286.0052795410156,294.1499938964844,292.09918212890625,291.7703552246094,292.32940673828125,291.9828491210937,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412294168394283e-09,0.0009961308678612,-0.0132317431271076,0.0,0.0,0.0,-0.0074959220364689,60.0,8.564752578735352,-0.0,-6.765454685364602e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,9.349059109808876e-05,300.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407897949219,0.0,0.0,9.845021122600885e-05,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,7.271498907357454e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415832519531,0.0,0.0,9.845015301834792e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0004670033813454,286.0052795410156,294.1499938964844,292.09918212890625,291.7703552246094,292.32940673828125,291.9828491210937,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961363393813,5.412294168394283e-09,0.0009961308678612,-0.0132317431271076,0.0,0.0,0.0,-0.0074959220364689,60.0,8.564752578735352,-0.0,-6.765454685364602e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.347734885523096e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.843627049122006e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,7.270468631759286e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.843621228355914e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0004669372574426,286.0116271972656,294.1499938964844,292.1495056152344,291.8150329589844,292.32684326171875,292.0148010253906,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395791813356254e-09,0.0009959895396605,-0.0131885102018713,0.0,0.0,0.0,-0.0074877399019896,60.0,8.630614280700684,-0.0,-6.763537641063523e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,9.347734885523096e-05,300.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8472595214844,0.0,0.0,9.843627049122006e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,7.270468631759286e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480529785156,0.0,0.0,9.843621228355914e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0004669372574426,286.0116271972656,294.1499938964844,292.1495056152344,291.8150329589844,292.32684326171875,292.0148010253906,286.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.395791813356254e-09,0.0009959895396605,-0.0131885102018713,0.0,0.0,0.0,-0.0074877399019896,60.0,8.630614280700684,-0.0,-6.763537641063523e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,9.347021841676906e-05,300.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,9.84287544270046e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,7.269914203789085e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,9.842869621934368e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,0.0004669016343541,286.0147705078125,294.1499938964844,292.175048828125,291.8365478515625,292.32598876953125,292.0324401855469,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959187591448,5.386901147375056e-09,0.00099591340404,-0.0131652187556028,0.0,0.0,0.0,-0.0074833314865827,60.0,8.663031578063965,-0.0,-6.762505222468462e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,9.34626514208503e-05,300.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8537292480469,0.0,0.0,9.842078725341707e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,7.269325578818098e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,9.842072904575616e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531799316406,0.0,0.0,0.0004668638575822,286.0179443359375,294.1499938964844,292.2008972167969,291.8575134277344,292.32537841796875,292.0507507324219,286.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958380833268,5.3774695807362605e-09,0.000995832728222,-0.0131405098363757,0.0,0.0,0.0,-0.0074786562472581,60.0,8.694975852966309,-0.0,-6.76140956556992e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.34468480409123e-05,300.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.840413986239582e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,7.268095941981301e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.840408893069252e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.000466784927994,286.0242614746094,294.1499938964844,292.2533264160156,291.8979187011719,292.3246765136719,292.0887145996094,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.3577733361009905e-09,0.0009956646244972,-0.0130889099091291,0.0,0.0,0.0,-0.0074688936583697,60.0,8.757783889770508,-0.0,-6.759122328503508e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609313964844,0.0,0.0,9.34468480409123e-05,300.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.840413986239582e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,7.268095941981301e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,9.840408893069252e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.000466784927994,286.0242614746094,294.1499938964844,292.2533264160156,291.8979187011719,292.3246765136719,292.0887145996094,286.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995669979602,5.3577733361009905e-09,0.0009956646244972,-0.0130889099091291,0.0,0.0,0.0,-0.0074688936583697,60.0,8.757783889770508,-0.0,-6.759122328503508e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.343025885755196e-05,300.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.838667028816416e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,7.266805914696306e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,9.838661935646088e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0004667020693887,286.03057861328125,294.1499938964844,292.3066711425781,291.93634033203125,292.3251037597656,292.1291198730469,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.337098762936421e-09,0.0009954877896234,-0.013034745119512,0.0,0.0,0.0,-0.0074586439877748,60.0,8.817608833312988,-0.0,-6.756722115142112e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.343025885755196e-05,300.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666687011719,0.0,0.0,9.838667028816416e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,7.266805914696306e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.867431640625,0.0,0.0,9.838661935646088e-05,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0004667020693887,286.03057861328125,294.1499938964844,292.3066711425781,291.93634033203125,292.3251037597656,292.1291198730469,286.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.337098762936421e-09,0.0009954877896234,-0.013034745119512,0.0,0.0,0.0,-0.0074586439877748,60.0,8.817608833312988,-0.0,-6.756722115142112e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,9.341420809505507e-05,300.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.836976823862642e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,7.265557360369712e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.836971730692312e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0004666219174396,286.0368957519531,294.1499938964844,292.3609313964844,291.972900390625,292.3265075683594,292.17169189453125,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953221306204,5.317099649460033e-09,0.0009953168919309,-0.0129823517054319,0.0,0.0,0.0,-0.007448730058968,60.0,8.87497329711914,-0.0,-6.754400772024384e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,9.341420809505507e-05,300.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,9.836976823862642e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,7.265557360369712e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.836971730692312e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8725891113281,0.0,0.0,0.0004666219174396,286.0368957519531,294.1499938964844,292.3609313964844,291.972900390625,292.3265075683594,292.17169189453125,286.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953221306204,5.317099649460033e-09,0.0009953168919309,-0.0129823517054319,0.0,0.0,0.0,-0.007448730058968,60.0,8.87497329711914,-0.0,-6.754400772024384e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,9.33993942453526e-05,300.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.83541685855016e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.264404848683625e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.83541103778407e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0004665479355026,286.0431823730469,294.1499938964844,292.4159851074219,292.0076904296875,292.3288269042969,292.2161560058594,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951643878594,5.298633531936048e-09,0.0009951591491699,-0.0129339750856161,0.0,0.0,0.0,-0.0074395760893821,60.0,8.929898262023926,-0.0,-6.752257064590594e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,9.33993942453526e-05,300.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.83541685855016e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,7.264404848683625e-05,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.83541103778407e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790588378906,0.0,0.0,0.0004665479355026,286.0431823730469,294.1499938964844,292.4159851074219,292.0076904296875,292.3288269042969,292.2161560058594,286.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951643878594,5.298633531936048e-09,0.0009951591491699,-0.0129339750856161,0.0,0.0,0.0,-0.0074395760893821,60.0,8.929898262023926,-0.0,-6.752257064590594e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,9.339258394902572e-05,300.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828125,0.0,0.0,9.834699449129404e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,7.263875158969313e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,9.834694355959071e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0004665139422286,286.0463562011719,294.1499938964844,292.4437866210937,292.02447509765625,292.33038330078125,292.2388610839844,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290149651671072e-09,0.000995086855255,-0.0129117472097277,0.0,0.0,0.0,-0.0074353720992803,60.0,8.956294059753418,-0.0,-6.751272962901568e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,9.338631934951992e-05,300.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,9.834040247369558e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,7.263388397404924e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,9.834035154199228e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0004664826556108,286.04949951171875,294.1499938964844,292.4718017578125,292.0408630371094,292.3321228027344,292.261962890625,286.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950255043804,5.2823443397187475e-09,0.0009950202656909,-0.0128912990912795,0.0,0.0,0.0,-0.0074315033853054,60.0,8.98220443725586,-0.0,-6.750367020913475e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.337540541309863e-05,300.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,9.832889918470757e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,7.262539293151349e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,9.832884825300424e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0004664281441364,286.0557861328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3360900878906,292.3089294433594,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949086233973,5.268733005436843e-09,0.0009949033847078,-0.0128556406125426,0.0,0.0,0.0,-0.0074247531592845,60.0,9.03291130065918,-0.0,-6.748787484411879e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.337540541309863e-05,300.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,9.832889918470757e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89630126953125,0.0,0.0,7.262539293151349e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,9.832884825300424e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,0.0004664281441364,286.0557861328125,294.1499938964844,292.5282592773437,292.0724792480469,292.3360900878906,292.3089294433594,286.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949086233973,5.268733005436843e-09,0.0009949033847078,-0.0128556406125426,0.0,0.0,0.0,-0.0074247531592845,60.0,9.03291130065918,-0.0,-6.748787484411879e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.33692281250842e-05,300.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,9.832240175455809e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,7.262059079948813e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.83223508228548e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0004663973231799,286.0621032714844,294.1499938964844,292.5853576660156,292.1026611328125,292.34112548828125,292.35821533203125,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948430815711,5.261038271697771e-09,0.0009948377264663,-0.0128354812040925,0.0,0.0,0.0,-0.0074209393933415,60.0,9.081216812133787,-0.0,-6.747895042735763e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,9.33692281250842e-05,300.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,9.832240175455809e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,7.262059079948813e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,9.83223508228548e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983764648437,0.0,0.0,0.0004663973231799,286.0621032714844,294.1499938964844,292.5853576660156,292.1026611328125,292.34112548828125,292.35821533203125,286.8288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948430815711,5.261038271697771e-09,0.0009948377264663,-0.0128354812040925,0.0,0.0,0.0,-0.0074209393933415,60.0,9.081216812133787,-0.0,-6.747895042735763e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
