time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.3365328211803e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,9.831829083850609e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,7.26175494492054e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.831823990680276e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0004663778236135,286.0683898925781,294.1499938964844,292.6429748535156,292.1315612792969,292.34674072265625,292.4079895019531,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948011720553,5.256168389422555e-09,0.0009947959333658,-0.0128227239474654,0.0,0.0,0.0,-0.0074185240082442,60.0,9.12789249420166,-0.0,-6.747330161260835e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.906005859375,0.0,0.0,9.3365328211803e-05,300.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90533447265625,0.0,0.0,9.831829083850609e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090881347656,0.0,0.0,7.26175494492054e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.831823990680276e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,0.0004663778236135,286.0683898925781,294.1499938964844,292.6429748535156,292.1315612792969,292.34674072265625,292.4079895019531,286.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948011720553,5.256168389422555e-09,0.0009947959333658,-0.0128227239474654,0.0,0.0,0.0,-0.0074185240082442,60.0,9.12789249420166,-0.0,-6.747330161260835e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,9.336746734334156e-05,300.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.832053910940886e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,7.261921564349905e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.832048817770556e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004663885338231,286.0746765136719,294.1499938964844,292.7010803222656,292.15924072265625,292.35333251953125,292.4595031738281,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948237566277,5.2588275956111374e-09,0.0009948185179382,-0.0128296902403235,0.0,0.0,0.0,-0.007419841364026,60.0,9.172643661499023,-0.0,-6.747638536808155e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,9.336746734334156e-05,300.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117736816406,0.0,0.0,9.832053910940886e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154663085937,0.0,0.0,7.261921564349905e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,9.832048817770556e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004663885338231,286.0746765136719,294.1499938964844,292.7010803222656,292.15924072265625,292.35333251953125,292.4595031738281,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948237566277,5.2588275956111374e-09,0.0009948185179382,-0.0128296902403235,0.0,0.0,0.0,-0.007419841364026,60.0,9.172643661499023,-0.0,-6.747638536808155e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156494140625,0.0,0.0,9.337149822385982e-05,300.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9149780273437,0.0,0.0,9.832478099269792e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9186706542969,0.0,0.0,7.262235158123076e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156799316406,0.0,0.0,9.832473006099464e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144897460937,0.0,0.0,0.0004664086736738,286.07781982421875,294.1499938964844,292.73028564453125,292.17266845703125,292.3571472167969,292.4860534667969,286.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948674123734,5.263846691860863e-09,0.0009948620572686,-0.0128428377211093,0.0,0.0,0.0,-0.0074223331175744,60.0,9.194134712219238,-0.0,-6.748220471308741e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188537597656,0.0,0.0,9.337544906884432e-05,300.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181823730469,0.0,0.0,9.832895011641084e-05,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,7.262542203534395e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9188842773437,0.0,0.0,9.832889918470757e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176940917969,0.0,0.0,0.0004664284351747,286.0809631347656,294.1499938964844,292.75958251953125,292.18585205078125,292.36102294921875,292.51251220703125,286.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949097875505,5.26877075301968e-09,0.000994904548861,-0.0128557384014129,0.0,0.0,0.0,-0.0074247759766876,60.0,9.215533256530762,-0.0,-6.748791747668292e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.33868868742138e-05,300.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.834098455030472e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,7.263431325554848e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.834094089455904e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004664855659939,286.0872497558594,294.1499938964844,292.81842041015625,292.21148681640625,292.36920166015625,292.566162109375,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283009585355103e-09,0.0009950251551344,-0.0128930425271391,0.0,0.0,0.0,-0.0074318288825452,60.0,9.257500648498535,-0.0,-6.75044447007167e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252624511719,0.0,0.0,9.33868868742138e-05,300.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,9.834098455030472e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92822265625,0.0,0.0,7.263431325554848e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,9.834094089455904e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.0,0.0004664855659939,286.0872497558594,294.1499938964844,292.81842041015625,292.21148681640625,292.36920166015625,292.566162109375,286.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.283009585355103e-09,0.0009950251551344,-0.0128930425271391,0.0,0.0,0.0,-0.0074318288825452,60.0,9.257500648498535,-0.0,-6.75044447007167e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,9.340752149000764e-05,300.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.836271783569828e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,7.265037129400298e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.83626741799526e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0004665886808652,286.0935363769531,294.1499938964844,292.87750244140625,292.2362976074219,292.378662109375,292.6216125488281,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952505351975,5.3087192419809526e-09,0.0009952451800927,-0.0129603976383805,0.0,0.0,0.0,-0.0074445754289627,60.0,9.297965049743652,-0.0,-6.753428039019127e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,9.340752149000764e-05,300.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.836271783569828e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346008300781,0.0,0.0,7.265037129400298e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.83626741799526e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305725097656,0.0,0.0,0.0004665886808652,286.0935363769531,294.1499938964844,292.87750244140625,292.2362976074219,292.378662109375,292.6216125488281,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952505351975,5.3087192419809526e-09,0.0009952451800927,-0.0129603976383805,0.0,0.0,0.0,-0.0074445754289627,60.0,9.297965049743652,-0.0,-6.753428039019127e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.34308918658644e-05,300.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.838733240030706e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.266854663612321e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.838728146860376e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.000466705445433,286.0998229980469,294.1499938964844,292.93682861328125,292.2603759765625,292.388671875,292.6774597167969,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954993147403,5.337829733775834e-09,0.0009954940760508,-0.0130366617813706,0.0,0.0,0.0,-0.0074590062722563,60.0,9.33773422241211,-0.0,-6.756806669727666e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,9.34308918658644e-05,300.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,9.838733240030706e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,7.266854663612321e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.838728146860376e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.000466705445433,286.0998229980469,294.1499938964844,292.93682861328125,292.2603759765625,292.388671875,292.6774597167969,286.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954993147403,5.337829733775834e-09,0.0009954940760508,-0.0130366617813706,0.0,0.0,0.0,-0.0074590062722563,60.0,9.33773422241211,-0.0,-6.756806669727666e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.346293518319726e-05,300.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.84210637398064e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.269345951499417e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,9.842102008406071e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0004668654873967,286.1061096191406,294.1499938964844,292.9962463378906,292.28387451171875,292.399658203125,292.73468017578125,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958407608792,5.377740031065059e-09,0.0009958354057744,-0.0131412185728549,0.0,0.0,0.0,-0.0074787917546927,60.0,9.37681007385254,-0.0,-6.761440829450295e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,9.346293518319726e-05,300.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438781738281,0.0,0.0,9.84210637398064e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.269345951499417e-05,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9445495605469,0.0,0.0,9.842102008406071e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94342041015625,0.0,0.0,0.0004668654873967,286.1061096191406,294.1499938964844,292.9962463378906,292.28387451171875,292.399658203125,292.73468017578125,286.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958407608792,5.377740031065059e-09,0.0009958354057744,-0.0131412185728549,0.0,0.0,0.0,-0.0074787917546927,60.0,9.37681007385254,-0.0,-6.761440829450295e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.348120511276647e-05,300.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,9.844030864769592e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,7.270767673617229e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,9.844025771599264e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.000466956757009,286.1092529296875,294.1499938964844,293.0260009765625,292.2954406738281,292.4054870605469,292.7636108398437,286.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960361057892,5.400504043961973e-09,0.0009960306342691,-0.0132008548825979,0.0,0.0,0.0,-0.0074900798499584,60.0,9.396129608154297,-0.0,-6.764084758970057e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,9.350031177746132e-05,300.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,9.846042667049916e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,7.272253424162045e-05,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9509582519531,0.0,0.0,9.846038301475346e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004670522175729,286.1123962402344,294.1499938964844,293.0557556152344,292.3069152832031,292.4114990234375,292.7926940917969,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962395997717,5.424307669699146e-09,0.0009962342446669,-0.013263214379549,0.0,0.0,0.0,-0.0075018806383013,60.0,9.415323257446287,-0.0,-6.766850191297635e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.3542730610352e-05,300.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.850509377429262e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.275552343344316e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.850505011854692e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0004672641225624,286.1186828613281,294.1499938964844,293.115234375,292.32958984375,292.4239807128906,292.85137939453125,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966909419745,5.477148068422366e-09,0.0009966854704543,-0.0134016461670398,0.0,0.0,0.0,-0.0075280731543898,60.0,9.453692436218262,-0.0,-6.772990701620074e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,9.3542730610352e-05,300.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,9.850509377429262e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.275552343344316e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.850505011854692e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0004672641225624,286.1186828613281,294.1499938964844,293.115234375,292.32958984375,292.4239807128906,292.85137939453125,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966909419745,5.477148068422366e-09,0.0009966854704543,-0.0134016461670398,0.0,0.0,0.0,-0.0075280731543898,60.0,9.453692436218262,-0.0,-6.772990701620074e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.359159594168888e-05,300.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,9.855655662249774e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.279353303601965e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.855650569079444e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0004675082454923,286.1249694824219,294.1499938964844,293.1746826171875,292.3520812988281,292.4374084472656,292.9108581542969,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972115512937,5.538026925933082e-09,0.0009972059633582,-0.0135611332952976,0.0,0.0,0.0,-0.0075582531280815,60.0,9.49191951751709,-0.0,-6.78006841781098e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.359159594168888e-05,300.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,9.855655662249774e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,7.279353303601965e-05,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.855650569079444e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0004675082454923,286.1249694824219,294.1499938964844,293.1746826171875,292.3520812988281,292.4374084472656,292.9108581542969,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972115512937,5.538026925933082e-09,0.0009972059633582,-0.0135611332952976,0.0,0.0,0.0,-0.0075582531280815,60.0,9.49191951751709,-0.0,-6.78006841781098e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.364513971377164e-05,300.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.861293074209244e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,7.283517334144562e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.861288708634676e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0004677757096942,286.1312561035156,294.1499938964844,293.23394775390625,292.37451171875,292.4516296386719,292.970947265625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977819863706,5.6047277929849315e-09,0.0009977763984352,-0.0137358726933598,0.0,0.0,0.0,-0.0075913197360932,60.0,9.530281066894531,-0.0,-6.787827544485482e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701538085937,0.0,0.0,9.364513971377164e-05,300.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,9.861293074209244e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,7.283517334144562e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701843261719,0.0,0.0,9.861288708634676e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,0.0004677757096942,286.1312561035156,294.1499938964844,293.23394775390625,292.37451171875,292.4516296386719,292.970947265625,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977819863706,5.6047277929849315e-09,0.0009977763984352,-0.0137358726933598,0.0,0.0,0.0,-0.0075913197360932,60.0,9.530281066894531,-0.0,-6.787827544485482e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.370326006319374e-05,300.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.867413609754294e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,7.288037886610255e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.867409244179726e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0004680660495068,286.1375427246094,294.1499938964844,293.29302978515625,292.39697265625,292.4667053222656,293.03155517578125,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984011994674,5.677132097758886e-09,0.0009983954951167,-0.013925552368164,0.0,0.0,0.0,-0.0076272138394415,60.0,9.568998336791992,-0.0,-6.796254581331598e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,9.370326006319374e-05,300.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,9.867413609754294e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.979248046875,0.0,0.0,7.288037886610255e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,9.867409244179726e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0004680660495068,286.1375427246094,294.1499938964844,293.29302978515625,292.39697265625,292.4667053222656,293.03155517578125,286.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984011994674,5.677132097758886e-09,0.0009983954951167,-0.013925552368164,0.0,0.0,0.0,-0.0076272138394415,60.0,9.568998336791992,-0.0,-6.796254581331598e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797668457031,0.0,0.0,9.37340737436898e-05,300.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97918701171875,0.0,0.0,9.87065795925446e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,7.290434587048367e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,9.87065359367989e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0004682199505623,286.14068603515625,294.1499938964844,293.3224792480469,292.4082946777344,292.474609375,293.0620422363281,286.9066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987298399209,5.715520501325955e-09,0.0009987241355702,-0.0140261184424161,0.0,0.0,0.0,-0.0076462463475763,60.0,9.588626861572266,-0.0,-6.800725316224998e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,9.376512753078714e-05,300.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.873928502202034e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,7.292849477380514e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830017089844,0.0,0.0,9.873924136627464e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0004683751030825,286.1438293457031,294.1499938964844,293.3518371582031,292.419677734375,292.4826965332031,293.0926208496094,286.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990608086809,5.754207776931253e-09,0.0009990549879148,-0.0141274677589535,0.0,0.0,0.0,-0.0076654255390167,60.0,9.608344078063965,-0.0,-6.80523157825519e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.382919961353764e-05,300.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.880675497697666e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.29783350834623e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.880671132123098e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.000468695157906,286.1501159667969,294.1499938964844,293.4102783203125,292.4427185058594,292.4993591308594,293.1539306640625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997427696362,5.834030591955752e-09,0.0009997369488701,-0.0143365794792771,0.0,0.0,0.0,-0.0077049937099218,60.0,9.648222923278809,-0.0,-6.814534714294497e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.382919961353764e-05,300.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.880675497697666e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99200439453125,0.0,0.0,7.29783350834623e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,9.880671132123098e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883728027344,0.0,0.0,0.000468695157906,286.1501159667969,294.1499938964844,293.4102783203125,292.4427185058594,292.4993591308594,293.1539306640625,286.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997427696362,5.834030591955752e-09,0.0009997369488701,-0.0143365794792771,0.0,0.0,0.0,-0.0077049937099218,60.0,9.648222923278809,-0.0,-6.814534714294497e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.389631304657088e-05,300.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,9.887742635328324e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.303052552742884e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.887738269753754e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.000469030404929,286.1564025878906,294.1499938964844,293.46832275390625,292.4662475585937,292.5169372558594,293.2153015136719,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004579089581,5.9176388234050145e-09,0.0010004519717767,-0.0145556032657623,0.0,0.0,0.0,-0.0077464426867663,60.0,9.689408302307127,-0.0,-6.824286202800067e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99578857421875,0.0,0.0,9.389631304657088e-05,300.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,9.887742635328324e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9983825683594,0.0,0.0,7.303052552742884e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958190917969,0.0,0.0,9.887738269753754e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,0.000469030404929,286.1564025878906,294.1499938964844,293.46832275390625,292.4662475585937,292.5169372558594,293.2153015136719,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004579089581,5.9176388234050145e-09,0.0010004519717767,-0.0145556032657623,0.0,0.0,0.0,-0.0077464426867663,60.0,9.689408302307127,-0.0,-6.824286202800067e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.396352106705308e-05,300.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.89481995929964e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.308280328288674e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.89481559372507e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0004693661467172,286.1627197265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5352478027344,293.2767028808594,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011738631874,6.001367847119354e-09,0.001001167926006,-0.0147749427706003,0.0,0.0,0.0,-0.0077879503369331,60.0,9.731549263000488,-0.0,-6.834058297044976e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022277832031,0.0,0.0,9.396352106705308e-05,300.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.89481995929964e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.308280328288674e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,9.89481559372507e-05,298.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0004693661467172,286.1627197265625,294.1499938964844,293.5259094238281,292.4904479980469,292.5352478027344,293.2767028808594,286.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011738631874,6.001367847119354e-09,0.001001167926006,-0.0147749427706003,0.0,0.0,0.0,-0.0077879503369331,60.0,9.731549263000488,-0.0,-6.834058297044976e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,9.403089643456042e-05,300.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.901914745569228e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.313520472962409e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.901911107590422e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0004697027325164,286.16900634765625,294.1499938964844,293.5829162597656,292.5154113769531,292.554443359375,293.3377380371094,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018916800618,6.0853087013867935e-09,0.0010018855100497,-0.0149948354810476,0.0,0.0,0.0,-0.0078295627608895,60.0,9.775355339050291,-0.0,-6.843862365712995e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086364746094,0.0,0.0,9.403089643456042e-05,300.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,9.901914745569228e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,7.313520472962409e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0086669921875,0.0,0.0,9.901911107590422e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0004697027325164,286.16900634765625,294.1499938964844,293.5829162597656,292.5154113769531,292.554443359375,293.3377380371094,286.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018916800618,6.0853087013867935e-09,0.0010018855100497,-0.0149948354810476,0.0,0.0,0.0,-0.0078295627608895,60.0,9.775355339050291,-0.0,-6.843862365712995e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,9.40643876674585e-05,300.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.905441402224824e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143737792969,0.0,0.0,7.316125265788287e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,9.905437036650255e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108947753906,0.0,0.0,0.0004698700213339,286.1721496582031,294.1499938964844,293.6112060546875,292.5282287597656,292.5643005371094,293.3680725097656,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022481437772,6.1270259976708985e-09,0.0010022419737651,-0.0151041178032755,0.0,0.0,0.0,-0.0078502427786588,60.0,9.797812461853027,-0.0,-6.848737399423045e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.409744961885735e-05,300.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.90892294794321e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175476074219,0.0,0.0,7.31869658920914e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,9.908919309964404e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.0004700351855717,286.1753234863281,294.1499938964844,293.6393127441406,292.54132080078125,292.5742492675781,293.3983154296875,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026003001257,6.168218824598171e-09,0.0010025941301137,-0.0152120254933834,0.0,0.0,0.0,-0.0078706629574298,60.0,9.82057285308838,-0.0,-6.85355274754329e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,9.41622638492845e-05,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.915748523781076e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,7.323738100240007e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.915744158206508e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0004703589656855,286.1816101074219,294.1499938964844,293.6950378417969,292.5683288574219,292.5944519042969,293.4585876464844,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248966677446788e-09,0.001003285171464,-0.0154235484078526,0.0,0.0,0.0,-0.0079106958582997,60.0,9.866816520690918,-0.0,-6.86299657104428e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,9.41622638492845e-05,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.915748523781076e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0239562988281,0.0,0.0,7.323738100240007e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0215148925781,0.0,0.0,9.915744158206508e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0004703589656855,286.1816101074219,294.1499938964844,293.6950378417969,292.5683288574219,292.5944519042969,293.4585876464844,286.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248966677446788e-09,0.001003285171464,-0.0154235484078526,0.0,0.0,0.0,-0.0079106958582997,60.0,9.866816520690918,-0.0,-6.86299657104428e-08,0.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.050000000745058,9.422124276170508e-05,300.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.050000000745058,9.921958553604782e-05,298.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.050000000745058,7.328324863919988e-05,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.050000000745058,9.921954915625976e-05,298.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.050000000745058,0.0004706535837613,286.1879272460937,285.4460144042969,293.75,292.5965881347656,292.6153259277344,293.5183410644531,286.9555358886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039197513833,6.322440793127271e-09,0.0010039133485406,-0.0156160164624452,0.0,0.0,0.0,-0.0079471198841929,60.0,9.914581298828123,-0.0,-6.871596269775182e-08,1.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
