time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820000,298.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.050000000745058,9.422124276170508e-05,300.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.050000000745058,9.921958553604782e-05,298.7164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.050000000745058,7.328324863919988e-05,298.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.050000000745058,9.921954915625976e-05,298.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269775390625,0.0,0.050000000745058,0.0004706535837613,286.1879272460937,285.4460144042969,293.75,292.5965881347656,292.6153259277344,293.5183410644531,286.9555358886719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039197513833,6.322440793127271e-09,0.0010039133485406,-0.0156160164624452,0.0,0.0,0.0,-0.0079471198841929,60.0,9.914581298828123,-0.0,-6.871596269775182e-08,1.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708984375,0.6352913975715637,0.050000000745058,0.0408710837364196,300.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708068847656,0.6352913975715637,0.050000000745058,0.0430392250418663,298.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714172363281,0.6352913975715637,0.050000000745058,0.0317886248230934,298.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6708984375,0.6352913975715637,0.050000000745058,0.043039221316576,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67071533203125,0.6352913975715637,0.050000000745058,0.2041594237089157,286.7871398925781,285.4121398925781,293.7773132324219,292.6110534667969,296.65057373046875,297.49005126953125,287.1688232421875,1.0,0.1097184792160987,0.0870135203003883,0.0870135203003883,1.0,1.0,-0.4360843896865845,0.0006303923437371,0.4354540109634399,-0.1266765743494033,0.0,0.0,0.0,10.15845775604248,60.0,1259.5380859375,0.0,12.287869453430176,1.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681213378906,0.6320421099662781,0.050000000745058,0.0452524721622467,300.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681213378906,0.6320421099662781,0.050000000745058,0.0476530343294143,298.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66815185546875,0.6320421099662781,0.050000000745058,0.0351963676512241,298.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681213378906,0.6320421099662781,0.050000000745058,0.047653030604124,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6681213378906,0.6320421099662781,0.050000000745058,0.2260454595088958,287.7835998535156,285.3782043457031,293.8046569824219,292.62548828125,297.1716613769531,298.49139404296875,288.49884033203125,1.0,0.1210905984044075,0.1740270406007766,0.1740270406007766,1.0,1.0,-0.4821686446666717,0.018416853621602,0.4637517929077148,-0.1196183338761329,0.0,0.0,0.0,12.501829147338867,60.0,2587.080078125,0.0,16.686168670654297,1.0,280.9880065917969,283.6846008300781,297.1346130371094,299.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.839021420871241e-21,9.195108114098164e-22,9.195107104356205e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.594131350517273,0.050000000745058,0.0455590672791004,299.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.594131350517273,0.050000000745058,0.0479758940637111,298.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.594131350517273,0.050000000745058,0.0354348309338092,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.594131350517273,0.050000000745058,0.0479758940637111,298.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243225097656,0.594131350517273,0.050000000745058,0.2275769859552383,289.0931091308594,285.3386535644531,293.8365783691406,292.64227294921875,297.1572570800781,298.4960327148437,288.4945678710937,1.0,0.1328886598348617,0.27532958984375,0.27532958984375,1.0,1.0,-0.4854410886764526,0.0422285832464695,0.4432125091552734,-0.096710130572319,1.0,1.0,0.0,16.87978744506836,60.0,12150.59375,0.0,20.493785858154297,1.0,281.3455810546875,289.0242614746094,297.77264404296875,298.8549194335937,293.1499938964844,293.1499938964844,283.1499938964844,1488.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.180652767419815,1.0,0.0,0.0,0.7935607433319092,0.7935687899589539,7.70824186702157e-08,4.193578243255615,4.193567752838135,1.0363839464844204e-05,0.0,0.0,-0.0,5637.912109375,0.0,16.612764358520508,1881.9549560546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17820240,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.5712890028953552,0.050000000745058,0.0456789433956146,299.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.5712890028953552,0.050000000745058,0.0481021255254745,298.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.5712890028953552,0.050000000745058,0.0355280674993991,298.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.5712890028953552,0.050000000745058,0.0481021255254745,298.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7544860839844,0.5712890028953552,0.050000000745058,0.2281757742166519,287.5697937011719,285.3102111816406,293.8594970703125,292.654296875,297.1434020996094,298.46942138671875,286.490966796875,1.0,0.1405863761901855,0.3480540812015533,0.3480540812015533,1.0,1.0,-0.4867185056209564,0.0700995549559593,0.4166189730167389,-0.0692876502871513,1.0,1.0,0.0,20.034523010253903,60.0,12632.99609375,0.0,23.184717178344727,1.0,281.87109375,286.1457824707031,297.8875732421875,299.0253601074219,293.1499938964844,293.1499938964844,283.1499938964844,1809.95458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867089748382568,1.0,0.0,0.0,0.8960433602333069,0.8960452079772949,5.569934558025125e-08,4.26252555847168,4.262516021728516,9.814900295168629e-06,0.0,0.0,-0.0,4790.62744140625,0.0,22.218482971191406,1894.9715576171875,0.0,252.9273834228516,0.2322939336299896,1.0,0.0,3.0,1.0,0.0
17820300,298.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.5494532585144043,0.050000000745058,0.0458164028823375,299.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.5494532585144043,0.050000000745058,0.0482468791306018,298.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.5494532585144043,0.050000000745058,0.0356349796056747,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.5494532585144043,0.050000000745058,0.0482468791306018,298.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.5494532585144043,0.050000000745058,0.2288624346256256,285.8465576171875,285.276123046875,293.8869934082031,292.6686706542969,297.1220092773437,298.4307861328125,285.3110046386719,1.0,0.1489844322204589,0.4350675940513611,0.4350675940513611,1.0,1.0,-0.4881834089756012,0.1122041866183281,0.3759792149066925,-0.027751836925745,1.0,1.0,0.0,23.7129020690918,60.0,11558.1552734375,0.0,26.335050582885746,1.0,282.39080810546875,284.90106201171875,297.09967041015625,298.2725524902344,293.1499938964844,293.1499938964844,283.1499938964844,3124.86474609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4914120137691498,1.0,0.0,0.0,1.1774420738220217,1.1774444580078125,9.261162858820172e-08,4.26582670211792,4.265817165374756,9.786758710106367e-06,0.0,0.0,-0.0,3538.278564453125,0.0,49.97135925292969,1895.423828125,0.0,481.27044677734375,0.2978627383708954,1.0,0.0,3.0,1.0,0.0
17820360,298.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5326268672943115,0.050000000745058,0.0459477230906486,299.8653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5326268672943115,0.050000000745058,0.048385165631771,298.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5326268672943115,0.050000000745058,0.0357371158897876,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5326268672943115,0.050000000745058,0.048385165631771,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.5326268672943115,0.050000000745058,0.2295183837413787,285.0931091308594,285.2420349121094,293.9144897460937,292.6830139160156,296.9527587890625,298.3906555175781,284.9313049316406,1.0,0.156542956829071,0.5480540990829468,0.5480540990829468,0.800000011920929,1.0,-0.4895825982093811,0.1675684303045272,0.322014182806015,0.0269910581409931,0.645823061466217,0.645823061466217,0.0,27.23112869262696,60.0,10506.8203125,0.0,29.36424827575684,1.0,282.7494812011719,284.6024169921875,296.3301696777344,297.3828430175781,293.1499938964844,293.1499938964844,283.1499938964844,8501.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152338743209839,1.0,0.0,0.0,1.3173694610595703,1.317373275756836,1.1580335979033408e-07,4.265921592712402,4.265912055969238,9.785949259821791e-06,0.0,0.0,-0.0,3177.155029296875,0.0,82.37748718261719,1895.436767578125,0.0,555.9317626953125,0.3393779098987579,1.0,0.0,3.0,1.0,0.0
17820420,298.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0461852811276912,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0486353263258934,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.035921886563301,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0486353263258934,298.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.230705052614212,285.1452941894531,285.1736755371094,293.9696044921875,292.71160888671875,295.5014038085937,298.3229675292969,285.2446594238281,1.0,0.1693780720233917,0.7740270495414734,0.7740270495414734,0.4000000059604645,1.0,-0.4921135902404785,0.3490258157253265,0.1430877447128296,0.206901878118515,0.5946721434593201,0.5946721434593201,0.0,33.606597900390625,60.0,10000.7666015625,-0.0,34.932373046875,1.0,283.01483154296875,285.2084655761719,295.4627685546875,296.27197265625,293.1499938964844,293.1499938964844,283.1499938964844,16397.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498854875564575,1.0,0.0,0.0,1.0831586122512815,1.083163142204285,7.828482750937837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.19970703125,0.0,69.4460220336914,1895.4371337890625,0.0,374.6471862792969,0.327736496925354,1.0,0.0,3.0,1.0,0.0
17820480,298.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0461852811276912,299.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0486353263258934,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.035921886563301,298.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.0486353263258934,298.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5098690390586853,0.050000000745058,0.230705052614212,285.1452941894531,285.1736755371094,293.9696044921875,292.71160888671875,295.5014038085937,298.3229675292969,285.2446594238281,1.0,0.1693780720233917,0.7740270495414734,0.7740270495414734,0.4000000059604645,1.0,-0.4921135902404785,0.3490258157253265,0.1430877447128296,0.206901878118515,0.5946721434593201,0.5946721434593201,0.0,33.606597900390625,60.0,10000.7666015625,-0.0,34.932373046875,1.0,283.01483154296875,285.2084655761719,295.4627685546875,296.27197265625,293.1499938964844,293.1499938964844,283.1499938964844,16397.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498854875564575,1.0,0.0,0.0,1.0831586122512815,1.083163142204285,7.828482750937837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.19970703125,0.0,69.4460220336914,1895.4371337890625,0.0,374.6471862792969,0.327736496925354,1.0,0.0,3.0,1.0,0.0
17820540,298.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5002228021621704,0.050000000745058,0.0463183037936687,299.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5002228021621704,0.050000000745058,0.0487754046916961,298.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5002228021621704,0.050000000745058,0.0360253490507602,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5002228021621704,0.050000000745058,0.0487754046916961,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.5002228021621704,0.050000000745058,0.2313695251941681,285.2029724121094,285.1299743652344,294.0048522949219,292.72979736328125,294.3098449707031,298.2911376953125,285.14178466796875,1.0,0.1761519014835357,0.9183493256568908,0.9183493256568908,0.1445317715406417,1.0,-0.4935361742973327,0.4711367189884186,0.0223994385451078,0.328004777431488,0.6875479817390442,0.6875479817390442,0.0,37.18062973022461,60.0,10903.3359375,-0.0,38.09012222290039,1.0,283.0890197753906,285.02154541015625,295.4147644042969,296.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,11790.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042381346225738,1.0,0.0,0.0,1.3744887113571167,1.3744932413101196,1.2605954680111608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.53955078125,0.0,100.7070083618164,1895.4371337890625,0.0,283.1850891113281,0.3666699528694153,1.0,0.0,3.0,1.0,0.0
17820600,298.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.4957888722419739,0.050000000745058,0.0463876873254776,299.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.4957888722419739,0.050000000745058,0.0488484688103199,298.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.4957888722419739,0.050000000745058,0.0360793098807334,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.4957888722419739,0.050000000745058,0.0488484688103199,297.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.4957888722419739,0.050000000745058,0.2317160964012146,285.1127624511719,285.105224609375,294.0248107910156,292.7400817871094,294.0423278808594,298.2755432128906,285.05548095703125,1.0,0.1795504987239837,1.0,1.0,0.0,1.0,-0.4942708313465118,0.4942690134048462,1.7966309542316594e-06,0.3507912456989288,0.6535149812698364,0.6535149812698364,0.0,39.038944244384766,60.0,10865.9716796875,-0.0,39.73282623291016,1.0,283.11309814453125,284.9643249511719,295.4613342285156,296.2629699707031,293.1499938964844,293.1499938964844,283.1499938964844,13729.7509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863545060157776,1.0,0.0,0.0,1.4050939083099363,1.4050989151000977,1.3173588797599225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.83642578125,0.0,111.64249420166016,1895.4371337890625,0.0,252.3354034423828,0.3774045705795288,1.0,0.0,3.0,1.0,0.0
17820660,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.4898979365825653,0.050000000745058,0.0464876852929592,299.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.4898979365825653,0.050000000745058,0.0489537715911865,298.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.4898979365825653,0.050000000745058,0.0361570864915847,298.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.4898979365825653,0.050000000745058,0.0489537715911865,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.4898979365825653,0.050000000745058,0.2322156131267547,285.0355834960937,285.0664367675781,294.0560913085937,292.75616455078125,294.05029296875,298.253662109375,285.0365600585937,1.0,0.18431256711483,1.0,1.0,0.0,1.0,-0.4953365921974182,0.4953362643718719,3.527800629399281e-07,0.3515166938304901,0.6192630529403687,0.6192630529403687,0.0,41.71233367919922,60.0,10729.296875,-0.0,42.10044860839844,1.0,283.1331481933594,284.9969787597656,295.5516967773437,296.3293151855469,293.1499938964844,293.1499938964844,283.1499938964844,17046.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3663404285907745,1.0,0.0,0.0,1.3633713722229004,1.3633768558502195,1.2402857407778356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.350830078125,0.0,113.5030517578125,1895.4371337890625,0.0,219.880859375,0.3791626989841461,1.0,0.0,3.0,1.0,0.0
17820720,298.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.4860542416572571,0.050000000745058,0.0465568378567695,299.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.4860542416572571,0.050000000745058,0.0490265898406505,298.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.4860542416572571,0.050000000745058,0.0362108722329139,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.4860542416572571,0.050000000745058,0.0490265898406505,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.4860542416572571,0.050000000745058,0.2325610369443893,285.0460510253906,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.2392272949219,285.0556030273437,1.0,0.1875291466712951,1.0,1.0,0.0,1.0,-0.4960733652114868,0.4960730075836181,3.534059089815855e-07,0.3520058989524841,0.6472985744476318,0.6472985744476318,0.0,43.56095886230469,48.0,10869.8984375,-0.0,43.74348449707031,1.0,283.1407165527344,285.0107116699219,295.6295166015625,296.4122314453125,293.1499938964844,293.1499938964844,283.1499938964844,16511.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579869270324707,1.0,0.0,0.0,1.394584894180298,1.3945903778076172,1.2977270102965124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.58251953125,0.0,117.69481658935548,1895.4371337890625,0.0,206.7643585205078,0.3845918476581573,1.0,0.0,3.0,1.0,0.0
17820780,298.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4838521480560303,0.050000000745058,0.0465973615646362,299.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4838521480560303,0.2358427494764328,0.0490692667663097,298.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4838521480560303,0.050000000745058,0.0362423919141292,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4838521480560303,0.050000000745058,0.0490692667663097,297.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.4838521480560303,0.050000000745058,0.2327634692192077,285.0434265136719,284.9930114746094,294.1122741699219,292.784912109375,294.10601806640625,298.2228698730469,285.0256652832031,1.0,0.1890398412942886,1.0,1.0,0.0,1.0,-0.4965053796768188,0.4965050220489502,3.537101918027475e-07,0.3522431850433349,0.6847988367080688,0.6847988367080688,0.0,44.64384841918945,48.0,11100.259765625,-0.0,44.70816802978516,1.0,283.1460266113281,284.93218994140625,295.74615478515625,296.5566101074219,293.1499938964844,293.1499938964844,283.1499938964844,14758.1162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357708215713501,1.0,0.0,0.0,1.5053242444992063,1.5053298473358154,1.5120060936624213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.41845703125,0.0,134.1923065185547,1895.4371337890625,0.0,206.3297576904297,0.4018594026565552,1.0,0.0,3.0,1.0,0.0
17820840,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.5032030940055847,0.050000000745058,0.0462742000818252,299.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.8271852731704712,0.2398332804441452,0.1986619234085083,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.5032030940055847,0.050000000745058,0.035991046577692,298.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.5032030940055847,0.050000000745058,0.0487289614975452,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.5032030940055847,0.050000000745058,0.2311492264270782,285.0686340332031,284.9652099609375,294.1353759765625,292.7967224121094,294.13055419921875,298.2139892578125,285.1634521484375,1.0,0.1915524750947952,1.0,1.0,0.0,1.0,-0.6728898882865906,0.6728893518447876,5.175533601686766e-07,0.4847555458545685,0.7366178631782532,0.7366178631782532,0.0,37.43658065795898,51.0,13496.7275390625,-0.0,60.2628288269043,1.0,283.1479187011719,285.1005859375,295.8280944824219,296.691162109375,293.1499938964844,293.1499938964844,283.1499938964844,14047.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3643065690994262,1.0,0.0,0.0,1.5773062705993652,1.5773119926452637,1.6600664309862625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.2890625,0.0,147.40750122070312,1895.4371337890625,0.0,216.669677734375,0.4156509041786194,1.0,0.0,3.0,1.0,0.0
17820900,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.5037603378295898,0.050000000745058,0.0462659895420074,299.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8621724247932434,0.2371487021446228,0.2255078703165054,298.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.5037603378295898,0.050000000745058,0.0359846577048301,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.5037603378295898,0.050000000745058,0.0487203150987625,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.5037603378295898,0.050000000745058,0.2311081886291504,285.3230895996094,284.95001220703125,294.1630249023437,292.810791015625,294.1586303710937,298.2049865722656,285.3578491210937,1.0,0.1947454661130905,1.0,1.0,0.0,1.0,-0.7051358222961426,0.7051352858543396,5.513626319952891e-07,0.510295033454895,1.0,1.0,0.0,37.517051696777344,51.0,15206.162109375,-0.0,65.0231704711914,1.0,283.14910888671875,285.1548767089844,295.9849853515625,296.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,8458.5380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886012732982635,1.0,0.0,0.0,1.8408203125,1.840826272964477,2.2610814198742449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.4072265625,0.0,194.03775024414065,1895.4371337890625,0.0,256.0997314453125,0.4609008729457855,1.0,0.0,3.0,1.0,0.0
17820960,298.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.499582290649414,0.050000000745058,0.0463272146880626,299.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.8558123111724854,0.2382068037986755,0.2259247303009033,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.499582290649414,0.050000000745058,0.0360322780907154,298.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.499582290649414,0.050000000745058,0.0487847849726676,297.8189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.499582290649414,0.050000000745058,0.2314140200614929,285.3135070800781,284.95001220703125,294.190673828125,292.8248291015625,294.186279296875,298.19598388671875,285.2816467285156,1.0,0.1976158022880554,1.0,1.0,0.0,1.0,-0.7062123417854309,0.7062118053436279,5.524884159058274e-07,0.511105477809906,1.0,1.0,0.0,39.15961837768555,39.0,15468.927734375,-0.0,67.1566162109375,1.0,283.149658203125,285.0176086425781,296.1103820800781,297.20977783203125,293.1499938964844,293.1499938964844,283.1499938964844,9097.443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235052466392517,1.0,0.0,0.0,2.0080642700195312,2.008071184158325,2.690596829779679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.25732421875,0.0,247.8909454345703,1895.4371337890625,0.0,319.18634033203125,0.5014656782150269,1.0,0.0,3.0,1.0,0.0
17821020,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0463153012096881,299.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.866047203540802,0.2481582909822464,0.2331282645463943,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0360230132937431,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0487722419202327,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.2313545197248459,285.1458435058594,284.95001220703125,294.2459411621094,292.85284423828125,294.2416076660156,298.17559814453125,285.1255798339844,1.0,0.1974996924400329,1.0,1.0,0.0,1.0,-0.7147440910339355,0.7147434949874878,5.615357849819702e-07,0.5176830887794495,1.0,1.0,0.0,38.91912078857422,27.0,15851.1220703125,-0.0,68.16947937011719,1.0,283.14996337890625,284.8214416503906,296.11334228515625,297.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,11760.5888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794019758701324,1.0,0.0,0.0,2.284223318099976,2.2842321395874023,3.481532644400432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.4873046875,0.0,364.8224182128906,1895.4371337890625,0.0,447.6119995117188,0.5685492753982544,1.0,0.0,3.0,1.0,0.0
17821080,298.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0463153012096881,299.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.866047203540802,0.2481582909822464,0.2331282645463943,298.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0360230132937431,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.0487722419202327,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.5003683567047119,0.050000000745058,0.2313545197248459,285.1458435058594,284.95001220703125,294.2459411621094,292.85284423828125,294.2416076660156,298.17559814453125,285.1255798339844,1.0,0.1974996924400329,1.0,1.0,0.0,1.0,-0.7147440910339355,0.7147434949874878,5.615357849819702e-07,0.5176830887794495,1.0,1.0,0.0,38.91912078857422,27.0,15851.1220703125,-0.0,68.16947937011719,1.0,283.14996337890625,284.8214416503906,296.11334228515625,297.3153381347656,293.1499938964844,293.1499938964844,283.1499938964844,11760.5888671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794019758701324,1.0,0.0,0.0,2.284223318099976,2.2842321395874023,3.481532644400432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.4873046875,0.0,364.8224182128906,1895.4371337890625,0.0,447.6119995117188,0.5685492753982544,1.0,0.0,3.0,1.0,0.0
17821140,298.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.5169910788536072,0.1577060520648956,0.0461000427603721,299.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.9036649465560912,0.2571854889392853,0.2408288270235061,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.7263298630714417,0.1575266718864441,0.0913723781704902,297.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.5169910788536072,0.050000000745058,0.0485455654561519,297.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.5169910788536072,0.050000000745058,0.2302792519330978,285.09405517578125,284.95001220703125,294.2812194824219,292.8706359863281,294.2772216796875,298.15582275390625,285.109619140625,1.0,0.1962106078863144,1.0,1.0,0.0,1.0,-0.7885573506355286,0.788556694984436,6.438474997594312e-07,0.5757690072059631,1.0,1.0,0.0,33.88298416137695,27.0,17052.34765625,-0.0,73.44358825683594,1.0,283.1499938964844,284.80255126953125,296.0452575683594,297.2847595214844,293.1499938964844,293.1499938964844,283.1499938964844,13431.662109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4985677599906921,1.0,0.0,0.0,2.4411184787750244,2.441128730773926,3.97622613945714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.75439453125,0.0,445.2794494628906,1895.4371337890625,0.0,502.548583984375,0.6038370132446289,1.0,0.0,3.0,1.0,0.0
17821200,298.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786499023437,0.7729918956756592,0.1570340394973755,0.1210445389151573,298.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.9675365090370178,0.262746125459671,0.245558887720108,298.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.8096099495887756,0.1541825234889984,0.1078233495354652,297.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.5512720942497253,0.050000000745058,0.048231977969408,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.5512720942497253,0.050000000745058,0.2287917286157608,285.1802978515625,284.95001220703125,294.3011779785156,292.88067626953125,294.2976989746094,298.1099548339844,285.2419738769531,1.0,0.1966022849082946,1.0,1.0,0.0,1.0,-0.9016323685646056,0.9016315340995787,7.842560307835811e-07,0.6671933531761169,1.0,1.0,0.0,27.148536682128903,45.0,18997.68359375,-0.0,83.47667694091797,1.0,283.1499938964844,284.926025390625,296.0279846191406,297.3216857910156,293.1499938964844,293.1499938964844,283.1499938964844,14215.2431640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072692632675171,1.0,0.0,0.0,2.511314630508423,2.511325597763061,4.208192763144325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.515625,0.0,484.8077697753906,1895.4371337890625,0.0,529.7308349609375,0.6237185001373291,1.0,0.0,3.0,1.0,0.0
17821260,297.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8081701993942261,0.1496602594852447,0.1372110992670059,298.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.9792019128799438,0.2715433239936828,0.2538024187088012,298.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.809450089931488,0.1518203020095825,0.1072293668985366,297.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5523635745048523,0.142954409122467,0.0482237450778484,297.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362121582031,0.5523635745048523,0.050000000745058,0.2287526726722717,285.3575439453125,284.95001220703125,294.3323974609375,292.8963928222656,294.3291015625,298.0124816894531,285.36590576171875,1.0,0.2005684971809387,1.0,1.0,0.0,1.0,-0.9303410053253174,0.9303401708602904,8.230801427089318e-07,0.6911486387252808,1.0,1.0,0.0,27.282665252685547,45.0,20063.94140625,-0.0,89.11804962158203,1.0,283.1499938964844,284.9781494140625,296.056396484375,297.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,15580.3330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256654024124146,1.0,0.0,0.0,2.62913179397583,2.629143714904785,4.612305417595053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.98193359375,0.0,556.292724609375,1895.4371337890625,0.0,592.2603149414062,0.6495696902275085,1.0,0.0,3.0,1.0,0.0
17821320,297.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.833133339881897,0.1475486755371093,0.1342820823192596,298.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.9962837100028992,0.279199868440628,0.2403724044561386,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.8388246297836304,0.1522542089223861,0.1067395508289337,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7971121072769165,0.1427291929721832,0.1233546435832977,297.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.5788513422012329,0.050000000745058,0.2279589623212814,285.4011535644531,284.95001220703125,294.3562927246094,292.90838623046875,294.3531799316406,297.9559936523437,285.417724609375,1.0,0.2064599245786667,1.0,1.0,0.0,1.0,-1.021809458732605,1.0218085050582886,9.486860790275388e-07,0.7587173581123352,1.0,1.0,0.0,24.044139862060547,33.0,21280.1015625,-0.0,100.39065551757812,1.0,283.1499938964844,285.0131225585937,296.0741577148437,297.5210266113281,293.1499938964844,293.1499938964844,283.1499938964844,16411.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404134392738342,1.0,0.0,0.0,2.698359251022339,2.6983718872070312,4.858396209783677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.85791015625,0.0,601.4032592773438,1895.4371337890625,0.0,647.7600708007812,0.6691759824752808,1.0,0.0,3.0,1.0,0.0
17821380,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.8190480470657349,0.1490277051925659,0.133970558643341,298.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.9987699389457704,0.2960764467716217,0.2559397518634796,297.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46148681640625,0.8302350640296936,0.1560657620429992,0.1088371574878692,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46173095703125,0.7995051145553589,0.1365399211645126,0.1311347335577011,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.5670194029808044,0.050000000745058,0.2282872796058654,285.4615173339844,284.95001220703125,294.410400390625,292.9355163574219,294.40740966796875,297.8597106933594,285.4566955566406,1.0,0.2095601856708526,1.0,1.0,0.0,1.0,-1.0298774242401123,1.029876470565796,9.654427230998408e-07,0.7720032334327698,1.0,1.0,0.0,26.008413314819336,33.0,22153.5546875,-0.0,107.87421417236328,1.0,283.1499938964844,285.01141357421875,296.090576171875,297.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18330.037109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718820095062256,1.0,0.0,0.0,2.8517119884490967,2.851725816726685,5.426310281109181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7724609375,0.0,709.877685546875,1895.4371337890625,0.0,784.02294921875,0.703488826751709,1.0,0.0,3.0,1.0,0.0
17821440,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8191224932670593,0.149090826511383,0.1340154111385345,298.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.9987714290618896,0.2963666319847107,0.2559530436992645,297.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.8303495049476624,0.1561473608016967,0.1088903993368148,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.7993338704109192,0.136489912867546,0.1310588121414184,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4628601074219,0.5670090913772583,0.050000000745058,0.2282875776290893,285.4608459472656,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.8586730957031,285.4559936523437,1.0,0.2095635086297989,1.0,1.0,0.0,1.0,-1.0299235582351685,1.029922604560852,9.655127541918771e-07,0.7720415592193604,1.0,1.0,0.0,26.010618209838867,25.0,22157.693359375,-0.0,107.8881607055664,1.0,283.1499938964844,285.01043701171875,296.0901184082031,297.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,18355.65625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723029375076294,1.0,0.0,0.0,2.8537042140960693,2.853718042373657,5.433894898487779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.89501953125,0.0,711.3665161132812,1895.4371337890625,0.0,786.022705078125,0.7069665789604187,1.0,0.0,3.0,1.0,0.0
17821500,297.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.8222729563713074,0.1511512100696563,0.1356114745140075,298.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9987574219703674,0.3050906062126159,0.2558294534683227,297.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.8343768119812012,0.1586345434188842,0.1105489805340766,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.796151340007782,0.1355266124010086,0.1294888854026794,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418640136719,0.567104697227478,0.050000000745058,0.2282847166061401,285.4366149902344,284.95001220703125,294.43878173828125,292.94970703125,294.4358215332031,297.8324279785156,285.4307556152344,1.0,0.2097428292036056,1.0,1.0,0.0,1.0,-1.031800627708435,1.031799554824829,9.683569714979967e-07,0.7735927104949951,1.0,1.0,0.0,26.01966094970703,25.0,22313.646484375,-0.0,108.32752990722656,1.0,283.1499938964844,284.9750061035156,296.0719909667969,297.6441650390625,293.1499938964844,293.1499938964844,283.1499938964844,19348.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582843005657196,1.0,0.0,0.0,2.9298295974731445,2.929844379425049,5.727670213673264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.84619140625,0.0,769.8280639648438,1895.4371337890625,0.0,837.7178955078125,0.7227270603179932,1.0,0.0,3.0,1.0,0.0
17821560,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.8286633491516113,0.1534875333309173,0.1375727504491806,298.8337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139404296875,0.9983788728713988,0.3142872154712677,0.2527446448802948,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8412983417510986,0.1612186878919601,0.1123083606362342,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.797953188419342,0.1354204416275024,0.1289785206317901,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195556640625,0.5694832801818848,0.050000000745058,0.2282156646251678,285.41485595703125,284.95001220703125,294.4662170410156,292.96337890625,294.4632568359375,297.79541015625,285.41015625,1.0,0.2090413123369217,1.0,1.0,0.0,1.0,-1.0318683385849,1.0318673849105835,9.684905535323196e-07,0.7736924886703491,1.0,1.0,0.0,25.65276336669922,28.0,22401.9921875,-0.0,107.69878387451172,1.0,283.1499938964844,284.94805908203125,296.04998779296875,297.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,20071.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589329183101654,1.0,0.0,0.0,2.984135389328003,2.9841508865356445,5.941969334344321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.59423828125,0.0,813.43408203125,1895.4371337890625,0.0,871.1181030273438,0.7387416958808899,1.0,0.0,3.0,1.0,0.0
17821620,297.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8350120186805725,0.1566964536905288,0.1403678804636001,298.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.9982028007507324,0.326612263917923,0.2514471709728241,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8480436205863953,0.1646182835102081,0.1146562024950981,297.6380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.7996690273284912,0.1360160261392593,0.1292179375886917,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.5704784393310547,0.050000000745058,0.2281871289014816,285.3899230957031,284.95001220703125,294.5015563964844,292.9809875488281,294.49859619140625,297.7528381347656,285.3866271972656,1.0,0.2096830755472183,1.0,1.0,0.0,1.0,-1.0367335081100464,1.03673255443573,9.758250598679297e-07,0.7776232361793518,1.0,1.0,0.0,25.562000274658203,28.0,22604.1015625,-0.0,108.64151000976562,1.0,283.1499938964844,284.914794921875,296.0290222167969,297.61627197265625,293.1499938964844,293.1499938964844,283.1499938964844,21184.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938361883163452,1.0,0.0,0.0,3.065708637237549,3.065724849700928,6.271263828239171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.52001953125,0.0,881.9815063476562,1895.4371337890625,0.0,895.0604248046875,0.7557856440544128,1.0,0.0,3.0,1.0,0.0
17821680,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827819824219,0.8379961252212524,0.1585196703672409,0.1419804096221923,298.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3824157714844,0.9982039332389832,0.3334522843360901,0.251455008983612,297.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8511466383934021,0.1665058135986328,0.1159679964184761,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829345703125,0.8005968928337097,0.1365996748208999,0.1296592056751251,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.5704723596572876,0.050000000745058,0.2281872034072876,285.3827819824219,284.95001220703125,294.5209350585937,292.9906616210937,294.5180053710937,297.7333374023437,285.3810729980469,1.0,0.2102876454591751,1.0,1.0,0.0,1.0,-1.040783166885376,1.0407822132110596,9.819736987992655e-07,0.780917763710022,1.0,1.0,0.0,25.614315032958984,31.0,22724.669921875,-0.0,109.65752410888672,1.0,283.1499938964844,284.9051818847656,296.0240478515625,297.6139831542969,293.1499938964844,293.1499938964844,283.1499938964844,21626.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950606465339661,1.0,0.0,0.0,3.0975277423858643,3.0975441932678223,6.402118515325128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.54248046875,0.0,909.7299194335938,1895.4371337890625,0.0,901.6704711914062,0.7664064168930054,1.0,0.0,3.0,1.0,0.0
17821740,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.985782027244568,0.1642298698425293,0.1464337855577469,298.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9181066751480104,0.3642085194587707,0.1259848326444625,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.9181066751480104,0.1726904213428497,0.0930519625544548,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9327380657196044,0.1389256119728088,0.1312172412872314,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8605906367301941,0.1105605661869049,0.4958060085773468,285.52313232421875,284.95001220703125,294.5754699707031,293.01776123046875,294.5729064941406,297.69500732421875,285.55010986328125,1.0,0.2167091816663742,1.0,1.0,0.0,1.0,-1.1887738704681396,1.188772678375244,1.223712843057001e-06,0.9004182815551758,1.0,1.0,0.0,17.567285537719727,51.0,25396.76171875,-0.0,131.59104919433594,1.0,283.1499938964844,285.04119873046875,296.05841064453125,297.73126220703125,293.1499938964844,293.1499938964844,283.1499938964844,23070.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009920239448547,1.0,0.0,0.0,3.199289560317993,3.1993072032928467,6.829681069575599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.8408203125,0.0,1002.369140625,1895.4371337890625,0.0,934.338134765625,0.7912629246711731,1.0,0.0,3.0,1.0,0.0
17821800,297.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.985782027244568,0.1642298698425293,0.1464337855577469,298.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.9181066751480104,0.3642085194587707,0.1259848326444625,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.9181066751480104,0.1726904213428497,0.0930519625544548,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9327380657196044,0.1389256119728088,0.1312172412872314,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8605906367301941,0.1105605661869049,0.4958060085773468,285.52313232421875,284.95001220703125,294.5754699707031,293.01776123046875,294.5729064941406,297.69500732421875,285.55010986328125,1.0,0.2167091816663742,1.0,1.0,0.0,1.0,-1.1887738704681396,1.188772678375244,1.223712843057001e-06,0.9004182815551758,1.0,1.0,0.0,17.567285537719727,51.0,25396.76171875,-0.0,131.59104919433594,1.0,283.1499938964844,285.04119873046875,296.05841064453125,297.73126220703125,293.1499938964844,293.1499938964844,283.1499938964844,23070.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009920239448547,1.0,0.0,0.0,3.199289560317993,3.1993072032928467,6.829681069575599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.8408203125,0.0,1002.369140625,1895.4371337890625,0.0,934.338134765625,0.7912629246711731,1.0,0.0,3.0,1.0,0.0
17821860,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.9732620120048524,0.1667270213365554,0.14948371052742,298.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.603271484375,0.9365521669387816,0.3892435729503631,0.1412940472364425,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.603759765625,0.9915239214897156,0.1782395839691162,0.1239841654896736,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.9147741198539734,0.1406945437192917,0.1329673081636428,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015319824219,0.8381831645965576,0.1068430542945861,0.4866786301136017,285.603759765625,284.95001220703125,294.61505126953125,293.0374450683594,294.61260986328125,297.7250671386719,285.61187744140625,1.0,0.2269566059112548,1.0,1.0,0.0,1.0,-1.2403876781463623,1.2403863668441772,1.31623778543144e-06,0.9418460726737976,1.0,1.0,0.0,19.286266326904297,51.0,26434.21875,-0.0,149.6542510986328,1.0,283.1499938964844,285.0755310058594,296.1294860839844,297.8882751464844,293.1499938964844,293.1499938964844,283.1499938964844,24137.015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162323355674744,1.0,0.0,0.0,3.272395372390747,3.272413730621338,7.14537179646868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.2353515625,0.0,1072.6656494140625,1895.4371337890625,0.0,1022.8806762695312,0.8062489628791809,1.0,0.0,3.0,1.0,0.0
