time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258239746094,0.9566540718078612,0.1676511764526367,0.150283545255661,299.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.9517474174499512,0.396261066198349,0.1560171842575073,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.9774707555770874,0.1782224029302597,0.1247327178716659,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6250305175781,0.8980103731155396,0.1413113176822662,0.1336042881011963,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6234741210937,0.8211169838905334,0.1061009392142295,0.4820219576358795,285.62628173828125,284.95001220703125,294.6297607421875,293.04473876953125,294.6273498535156,297.7066955566406,285.6361999511719,1.0,0.2317360937595367,1.0,1.0,0.0,1.0,-1.2614781856536863,1.2614768743515017,1.3555752502725229e-06,0.9590422511100768,1.0,1.0,0.0,20.574359893798828,71.0,26835.806640625,-0.0,157.95974731445312,1.0,283.1499938964844,285.093017578125,296.1456298828125,297.9325561523437,293.1499938964844,293.1499938964844,283.1499938964844,24416.626953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223979592323303,1.0,0.0,0.0,3.291295051574707,3.291313648223877,7.228146046145412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9296875,0.0,1091.3587646484375,1895.4371337890625,0.0,1060.494873046875,0.8137678503990173,1.0,0.0,3.0,1.0,0.0
17821980,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.8808352947235107,0.1713632047176361,0.1536988317966461,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.993675947189331,0.412544310092926,0.2295553535223007,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.8960043787956238,0.1797289550304412,0.1256552934646606,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.8322209715843201,0.14359150826931,0.1359860599040985,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7516087889671326,0.1046152859926223,0.4741041362285614,285.7170715332031,284.95001220703125,294.6838073730469,293.071533203125,294.6815490722656,297.6572265625,285.7275085449219,1.0,0.2529578804969787,1.0,1.0,0.0,1.0,-1.3429150581359863,1.3429135084152222,1.5136312185859424e-06,1.024202823638916,1.0,1.0,0.0,27.664175033569336,91.0,28393.578125,-0.0,201.32530212402344,1.0,283.1499938964844,285.1540832519531,296.1797790527344,298.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445139646530151,1.0,0.0,0.0,3.376340627670288,3.3763601779937744,7.606516874147928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.966796875,0.0,1178.164794921875,1895.4371337890625,0.0,1203.429931640625,0.8346049189567566,1.0,0.0,3.0,1.0,0.0
17822040,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7163391113281,0.8808352947235107,0.1713632047176361,0.1536988317966461,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.993675947189331,0.412544310092926,0.2295553535223007,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.8960043787956238,0.1797289550304412,0.1256552934646606,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.8322209715843201,0.14359150826931,0.1359860599040985,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71319580078125,0.7516087889671326,0.1046152859926223,0.4741041362285614,285.7170715332031,284.95001220703125,294.6838073730469,293.071533203125,294.6815490722656,297.6572265625,285.7275085449219,1.0,0.2529578804969787,1.0,1.0,0.0,1.0,-1.3429150581359863,1.3429135084152222,1.5136312185859424e-06,1.024202823638916,1.0,1.0,0.0,27.664175033569336,91.0,28393.578125,-0.0,201.32530212402344,1.0,283.1499938964844,285.1540832519531,296.1797790527344,298.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.759765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445139646530151,1.0,0.0,0.0,3.376340627670288,3.3763601779937744,7.606516874147928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.966796875,0.0,1178.164794921875,1895.4371337890625,0.0,1203.429931640625,0.8346049189567566,1.0,0.0,3.0,1.0,0.0
17822100,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.8497583270072937,0.1733923405408859,0.1556262671947479,298.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708740234375,0.9990000128746032,0.4164769947528839,0.2653321623802185,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.8625718951225281,0.1812824010848999,0.1267180740833282,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7680053710937,0.8030653595924377,0.1447721570730209,0.1372477263212204,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657470703125,0.7231870889663696,0.1042003259062767,0.4727435708045959,285.7698059082031,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.64031982421875,285.7795104980469,1.0,0.2655298411846161,1.0,1.0,0.0,1.0,-1.3894129991531372,1.389411449432373,1.6091508996396442e-06,1.061443567276001,1.0,1.0,0.0,32.486026763916016,91.0,29281.734375,-0.0,229.75363159179688,1.0,283.1499938964844,285.1884765625,296.1903991699219,298.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,26429.25,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549112796783447,1.0,0.0,0.0,3.424257278442383,3.4242775440216064,7.823950340934971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.3642578125,0.0,1229.041259765625,1895.4371337890625,0.0,1274.724853515625,0.8435364961624146,1.0,0.0,3.0,1.0,0.0
17822160,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.8215821385383606,0.1754680722951889,0.1576603204011917,298.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.826171875,0.9990000128746032,0.4188719689846039,0.2998092770576477,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8326587677001953,0.1830264329910278,0.128020092844963,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.7732201218605042,0.1459648609161377,0.1385716646909713,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.6937784552574158,0.1037833467125892,0.4718356430530548,285.82476806640625,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6257629394531,285.8346862792969,1.0,0.2790081202983856,1.0,1.0,0.0,1.0,-1.4352495670318604,1.435247778892517,1.7070402691388151e-06,1.098080039024353,1.0,1.0,0.0,38.41838073730469,94.0,30120.23046875,-0.0,262.43487548828125,1.0,283.1499938964844,285.2281188964844,296.2003479003906,298.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,26901.232421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649205684661865,1.0,0.0,0.0,3.454697847366333,3.454718351364136,7.963673169797403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.560546875,0.0,1262.1109619140625,1895.4371337890625,0.0,1345.6796875,0.8538080453872681,1.0,0.0,3.0,1.0,0.0
17822220,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7837072610855103,0.1795706152915954,0.1617129892110824,298.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9990000128746032,0.422290563583374,0.3541298508644104,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7942675352096558,0.1866299659013748,0.1307842135429382,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7370147705078125,0.1482948362827301,0.1411672979593277,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.653276801109314,0.1027688980102539,0.4693369567394256,285.9123840332031,284.95001220703125,294.7909851074219,293.1246032714844,294.7890319824219,297.59967041015625,285.9190673828125,1.0,0.3006569445133209,1.0,1.0,0.0,1.0,-1.5087631940841677,1.5087614059448242,1.872043981165916e-06,1.156851291656494,1.0,1.0,0.0,49.24755859375,97.0,31547.9765625,-0.0,322.3184814453125,1.0,283.1499938964844,285.2824401855469,296.217529296875,298.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,28085.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683586597442627,1.0,0.0,0.0,3.529910087585449,3.5299315452575684,8.314202659676084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.07861328125,0.0,1346.351318359375,1895.4371337890625,0.0,1483.7076416015625,0.8722594380378723,1.0,0.0,3.0,1.0,0.0
17822280,297.6299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7837072610855103,0.1795706152915954,0.1617129892110824,298.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.9990000128746032,0.422290563583374,0.3541298508644104,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7942675352096558,0.1866299659013748,0.1307842135429382,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.7370147705078125,0.1482948362827301,0.1411672979593277,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.653276801109314,0.1027688980102539,0.4693369567394256,285.9123840332031,284.95001220703125,294.7909851074219,293.1246032714844,294.7890319824219,297.59967041015625,285.9190673828125,1.0,0.3006569445133209,1.0,1.0,0.0,1.0,-1.5087631940841677,1.5087614059448242,1.872043981165916e-06,1.156851291656494,1.0,1.0,0.0,49.24755859375,97.0,31547.9765625,-0.0,322.3184814453125,1.0,283.1499938964844,285.2824401855469,296.217529296875,298.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,28085.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683586597442627,1.0,0.0,0.0,3.529910087585449,3.5299315452575684,8.314202659676084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.07861328125,0.0,1346.351318359375,1895.4371337890625,0.0,1483.7076416015625,0.8722594380378723,1.0,0.0,3.0,1.0,0.0
17822340,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7593675255775452,0.1834911704063415,0.1656064838171005,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.9990000128746032,0.4259300827980041,0.3983279466629028,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7684677243232727,0.1901346147060394,0.1335122287273407,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7142459154129028,0.1504871994256973,0.1436249017715454,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.6274679899215698,0.1015295162796974,0.4656646847724914,285.97540283203125,284.95001220703125,294.8441162109375,293.1509094238281,294.8422241210937,297.57568359375,285.9803771972656,1.0,0.3188974261283874,1.0,1.0,0.0,1.0,-1.5681750774383545,1.568173050880432,2.0125009996263543e-06,1.2041857242584229,1.0,1.0,0.0,59.27016067504883,85.0,32727.904296875,-0.0,378.1607360839844,1.0,283.1499938964844,285.31890869140625,296.2284545898437,298.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,29246.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990451812744141,1.0,0.0,0.0,3.602134704589844,3.60215711593628,8.657912644594035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2138671875,0.0,1430.6961669921875,1895.4371337890625,0.0,1603.2261962890625,0.8899871110916138,1.0,0.0,3.0,1.0,0.0
17822400,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7593675255775452,0.1834911704063415,0.1656064838171005,298.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.9990000128746032,0.4259300827980041,0.3983279466629028,297.6224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97491455078125,0.7684677243232727,0.1901346147060394,0.1335122287273407,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.7142459154129028,0.1504871994256973,0.1436249017715454,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97265625,0.6274679899215698,0.1015295162796974,0.4656646847724914,285.97540283203125,284.95001220703125,294.8441162109375,293.1509094238281,294.8422241210937,297.57568359375,285.9803771972656,1.0,0.3188974261283874,1.0,1.0,0.0,1.0,-1.5681750774383545,1.568173050880432,2.0125009996263543e-06,1.2041857242584229,1.0,1.0,0.0,59.27016067504883,85.0,32727.904296875,-0.0,378.1607360839844,1.0,283.1499938964844,285.31890869140625,296.2284545898437,298.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,29246.369140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990451812744141,1.0,0.0,0.0,3.602134704589844,3.60215711593628,8.657912644594035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.2138671875,0.0,1430.6961669921875,1895.4371337890625,0.0,1603.2261962890625,0.8899871110916138,1.0,0.0,3.0,1.0,0.0
17822460,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7489177584648132,0.1858487129211425,0.1679611951112747,298.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9904558062553406,0.4294617474079132,0.4057048559188843,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7572061419487,0.192240223288536,0.1351648718118667,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.7028038501739502,0.1517705172300338,0.1450813859701156,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.6149252653121948,0.1006568968296051,0.4628169238567352,285.99151611328125,284.95001220703125,294.87774658203125,293.1675720214844,294.8758544921875,297.56072998046875,285.99090576171875,1.0,0.3254054188728332,1.0,1.0,0.0,1.0,-1.5794049501419067,1.5794029235839844,2.040113713519532e-06,1.2134244441986084,1.0,1.0,0.0,64.60746765136719,85.0,33105.5859375,-0.0,398.5995788574219,1.0,283.1499938964844,285.3165588378906,296.2336730957031,298.4326171875,293.1499938964844,293.1499938964844,283.1499938964844,30090.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707084059715271,1.0,0.0,0.0,3.653761625289917,3.65378475189209,8.907867368179723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.98291015625,0.0,1493.0977783203125,1895.4371337890625,0.0,1667.1015625,0.8998225927352905,1.0,0.0,3.0,1.0,0.0
17822520,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7468264102935791,0.1871409863233566,0.1691965758800506,298.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911499023437,0.9877899885177612,0.4324617087841034,0.4081903100013733,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7548064589500427,0.1933944523334503,0.1360276490449905,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.7000519633293152,0.1524641066789627,0.1458119750022888,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.6106580495834351,0.1001871302723884,0.4609171450138092,285.9911499023437,284.95001220703125,294.8968200683594,293.1770324707031,294.8949890136719,297.5523376464844,285.9913635253906,1.0,0.3276026248931885,1.0,1.0,0.0,1.0,-1.5844355821609497,1.5844335556030271,2.0523891635093605e-06,1.217410445213318,1.0,1.0,0.0,66.26206970214844,73.0,33244.953125,-0.0,405.5357055664063,1.0,283.1499938964844,285.31402587890625,296.2335205078125,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,30398.078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104543447494507,1.0,0.0,0.0,3.672375202178955,3.672398328781128,8.998857765618595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.5234375,0.0,1516.0333251953125,1895.4371337890625,0.0,1694.2132568359375,0.9072309732437134,1.0,0.0,3.0,1.0,0.0
17822580,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7491060495376587,0.1906408965587616,0.1723884046077728,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9908846020698548,0.442085713148117,0.4167526364326477,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7565427422523499,0.1965191513299942,0.1382467001676559,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7008448243141174,0.1543178707361221,0.1476187258958816,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.6062420010566711,0.0990773290395736,0.4557786583900451,285.9884948730469,284.95001220703125,294.9491577148437,293.2030029296875,294.9473571777344,297.5306701660156,285.9890441894531,1.0,0.3299914896488189,1.0,1.0,0.0,1.0,-1.597209930419922,1.59720778465271,2.083819254039554e-06,1.2275747060775757,1.0,1.0,0.0,67.41943359375,61.0,33659.95703125,-0.0,415.6588439941406,1.0,283.1499938964844,285.3008728027344,296.23583984375,298.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,31537.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167985439300537,1.0,0.0,0.0,3.74056339263916,3.7405874729156494,9.336139328297576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.38671875,0.0,1602.059814453125,1895.4371337890625,0.0,1745.7613525390625,0.9239743947982788,1.0,0.0,3.0,1.0,0.0
17822640,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7491060495376587,0.1906408965587616,0.1723884046077728,298.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9908846020698548,0.442085713148117,0.4167526364326477,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.7565427422523499,0.1965191513299942,0.1382467001676559,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884338378906,0.7008448243141174,0.1543178707361221,0.1476187258958816,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.6062420010566711,0.0990773290395736,0.4557786583900451,285.9884948730469,284.95001220703125,294.9491577148437,293.2030029296875,294.9473571777344,297.5306701660156,285.9890441894531,1.0,0.3299914896488189,1.0,1.0,0.0,1.0,-1.597209930419922,1.59720778465271,2.083819254039554e-06,1.2275747060775757,1.0,1.0,0.0,67.41943359375,61.0,33659.95703125,-0.0,415.6588439941406,1.0,283.1499938964844,285.3008728027344,296.23583984375,298.4698791503906,293.1499938964844,293.1499938964844,283.1499938964844,31537.4140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167985439300537,1.0,0.0,0.0,3.74056339263916,3.7405874729156494,9.336139328297576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.38671875,0.0,1602.059814453125,1895.4371337890625,0.0,1745.7613525390625,0.9239743947982788,1.0,0.0,3.0,1.0,0.0
17822700,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7543863654136658,0.1923874318599701,0.1739053875207901,298.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.9970231652259828,0.4472724497318268,0.4214939773082733,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873046875,0.7616814970970154,0.1980793625116348,0.1392960995435714,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.7054598331451416,0.1552362143993377,0.1484363824129104,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.6079362630844116,0.0986281037330627,0.4533701837062835,285.9872741699219,284.95001220703125,294.97515869140625,293.2159118652344,294.9733581542969,297.5209045410156,285.9872131347656,1.0,0.3294704258441925,1.0,1.0,0.0,1.0,-1.604066252708435,1.6040642261505127,2.10081270779483e-06,1.2330286502838137,1.0,1.0,0.0,66.26864624023438,61.0,33892.23828125,-0.0,416.3134765625,1.0,283.1499938964844,285.29266357421875,296.2415466308594,298.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,32232.3203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189174890518188,1.0,0.0,0.0,3.781549215316773,3.781574010848999,9.54185566115484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.62939453125,0.0,1655.30126953125,1895.4371337890625,0.0,1763.123779296875,0.9312317371368408,1.0,0.0,3.0,1.0,0.0
17822760,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7602190375328064,0.1941227614879608,0.1754134893417358,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.9990000128746032,0.4527819752693176,0.4204808175563812,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.7673758268356323,0.1996314227581024,0.14034004509449,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.7104912996292114,0.1561447829008102,0.1492437273263931,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.6101346611976624,0.0982271581888198,0.4511983394622803,285.9856262207031,284.95001220703125,295.0010681152344,293.2287902832031,294.999267578125,297.51171875,285.98486328125,1.0,0.3278412222862243,1.0,1.0,0.0,1.0,-1.604217290878296,1.604215145111084,2.101391828546184e-06,1.2333266735076904,1.0,1.0,0.0,64.84333038330078,49.0,33996.828125,-0.0,412.5201721191406,1.0,283.1499938964844,285.2860107421875,296.2492980957031,298.50396728515625,293.1499938964844,293.1499938964844,283.1499938964844,32655.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206442952156067,1.0,0.0,0.0,3.80626916885376,3.806294202804565,9.66701236393419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.13134765625,0.0,1687.9759521484375,1895.4371337890625,0.0,1777.3258056640625,0.9401204586029052,1.0,0.0,3.0,1.0,0.0
17822820,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7742444276809692,0.1975068300962448,0.1783439517021179,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,0.4660614430904388,0.4047408401966095,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7811323404312134,0.2026725709438324,0.1423740088939666,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.7217574119567871,0.1579097062349319,0.1507906764745712,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.6163789629936218,0.0975944101810455,0.4474208950996399,285.9550476074219,284.95001220703125,295.0525207519531,293.2544250488281,295.0507202148437,297.494384765625,285.9524841308594,1.0,0.3217335045337677,1.0,1.0,0.0,1.0,-1.588686227798462,1.5886842012405396,2.063186911982484e-06,1.2211216688156128,1.0,1.0,0.0,61.06608963012695,37.0,33957.50390625,-0.0,393.792724609375,1.0,283.1499938964844,285.2486877441406,296.2640380859375,298.5231018066406,293.1499938964844,293.1499938964844,283.04998779296875,33776.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225657105445862,1.0,0.0,0.0,3.871075391769409,3.871101140975952,9.998999530580477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.71533203125,0.0,1775.6719970703125,1895.4371337890625,0.0,1793.183349609375,0.9550423622131348,1.0,0.0,3.0,1.0,0.0
17822880,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7742444276809692,0.1975068300962448,0.1783439517021179,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.9990000128746032,0.4660614430904388,0.4047408401966095,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552307128906,0.7811323404312134,0.2026725709438324,0.1423740088939666,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.7217574119567871,0.1579097062349319,0.1507906764745712,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566345214844,0.6163789629936218,0.0975944101810455,0.4474208950996399,285.9550476074219,284.95001220703125,295.0525207519531,293.2544250488281,295.0507202148437,297.494384765625,285.9524841308594,1.0,0.3217335045337677,1.0,1.0,0.0,1.0,-1.588686227798462,1.5886842012405396,2.063186911982484e-06,1.2211216688156128,1.0,1.0,0.0,61.06608963012695,37.0,33957.50390625,-0.0,393.792724609375,1.0,283.1499938964844,285.2486877441406,296.2640380859375,298.5231018066406,293.1499938964844,293.1499938964844,283.04998779296875,33776.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225657105445862,1.0,0.0,0.0,3.871075391769409,3.871101140975952,9.998999530580477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.71533203125,0.0,1775.6719970703125,1895.4371337890625,0.0,1793.183349609375,0.9550423622131348,1.0,0.0,3.0,1.0,0.0
17822940,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.7944188714027405,0.2006305158138275,0.1810356676578521,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.9990000128746032,0.4817700088024139,0.3810535669326782,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.8010507225990295,0.2055172622203827,0.1442591696977615,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7374234795570374,0.1595284342765808,0.1521715223789215,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.6270048022270203,0.0971837565302848,0.4444195032119751,285.8404846191406,284.95001220703125,295.1034851074219,293.2798767089844,295.1016845703125,297.47723388671875,285.8361511230469,1.0,0.312599629163742,1.0,1.0,0.0,1.0,-1.5638034343719482,1.563801407814026,2.0027964637847617e-06,1.2014706134796145,1.0,1.0,0.0,55.60652160644531,40.0,34021.375,-0.0,366.0882263183594,1.0,283.0512084960937,285.125732421875,296.2928771972656,298.57177734375,293.1499938964844,293.1499938964844,282.75,34729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726452648639679,1.0,0.0,0.0,3.925330638885498,3.9253571033477774,1.02812464319868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.67431640625,0.0,1851.3846435546875,1895.4371337890625,0.0,1825.43505859375,0.966280460357666,1.0,0.0,3.0,1.0,0.0
17823000,297.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8408203125,0.7944188714027405,0.2006305158138275,0.1810356676578521,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.9990000128746032,0.4817700088024139,0.3810535669326782,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.8010507225990295,0.2055172622203827,0.1442591696977615,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.7374234795570374,0.1595284342765808,0.1521715223789215,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84375,0.6270048022270203,0.0971837565302848,0.4444195032119751,285.8404846191406,284.95001220703125,295.1034851074219,293.2798767089844,295.1016845703125,297.47723388671875,285.8361511230469,1.0,0.312599629163742,1.0,1.0,0.0,1.0,-1.5638034343719482,1.563801407814026,2.0027964637847617e-06,1.2014706134796145,1.0,1.0,0.0,55.60652160644531,40.0,34021.375,-0.0,366.0882263183594,1.0,283.0512084960937,285.125732421875,296.2928771972656,298.57177734375,293.1499938964844,293.1499938964844,282.75,34729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726452648639679,1.0,0.0,0.0,3.925330638885498,3.9253571033477774,1.02812464319868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.67431640625,0.0,1851.3846435546875,1895.4371337890625,0.0,1825.43505859375,0.966280460357666,1.0,0.0,3.0,1.0,0.0
17823060,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8101595640182495,0.2031755000352859,0.1833466738462448,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.9990000128746032,0.4982549548149109,0.3643046617507934,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.8161932229995728,0.2078980952501297,0.1459201276302337,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7497410178184509,0.1607998013496399,0.1533426940441131,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6348971128463745,0.0968080312013626,0.4421898126602173,285.5898132324219,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.45770263671875,285.5849914550781,1.0,0.3068677484989166,1.0,1.0,0.0,1.0,-1.5471843481063845,1.5471824407577517,1.962929445653572e-06,1.188191294670105,1.0,1.0,0.0,51.9476203918457,43.0,34712.86328125,-0.0,347.9979858398437,1.0,282.75732421875,284.8595886230469,296.3362121582031,298.67938232421875,293.1499938964844,293.1499938964844,282.45001220703125,35241.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365569472312927,1.0,0.0,0.0,3.954125881195069,3.954152822494507,1.0432640920043923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.81201171875,0.0,1892.4283447265625,1895.4371337890625,0.0,1910.323974609375,0.9731317162513732,1.0,0.0,3.0,1.0,0.0
17823120,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.8101595640182495,0.2031755000352859,0.1833466738462448,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.9990000128746032,0.4982549548149109,0.3643046617507934,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.8161932229995728,0.2078980952501297,0.1459201276302337,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.7497410178184509,0.1607998013496399,0.1533426940441131,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5934143066406,0.6348971128463745,0.0968080312013626,0.4421898126602173,285.5898132324219,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.45770263671875,285.5849914550781,1.0,0.3068677484989166,1.0,1.0,0.0,1.0,-1.5471843481063845,1.5471824407577517,1.962929445653572e-06,1.188191294670105,1.0,1.0,0.0,51.9476203918457,43.0,34712.86328125,-0.0,347.9979858398437,1.0,282.75732421875,284.8595886230469,296.3362121582031,298.67938232421875,293.1499938964844,293.1499938964844,282.45001220703125,35241.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365569472312927,1.0,0.0,0.0,3.954125881195069,3.954152822494507,1.0432640920043923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.81201171875,0.0,1892.4283447265625,1895.4371337890625,0.0,1910.323974609375,0.9731317162513732,1.0,0.0,3.0,1.0,0.0
17823180,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.8197762370109558,0.2052563726902008,0.185236394405365,298.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9990000128746032,0.5138090252876282,0.3547334969043731,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8254773020744324,0.2098749130964279,0.147309273481369,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.7576415538787842,0.1617405861616134,0.1542308777570724,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.6391030550003052,0.096266284584999,0.4396358430385589,285.3403625488281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4365539550781,285.3362731933594,1.0,0.3035436570644378,1.0,1.0,0.0,1.0,-1.5376267433166504,1.5376248359680176,1.9402623365749605e-06,1.1805799007415771,1.0,1.0,0.0,49.92539596557617,46.0,35511.1171875,-0.0,337.9688720703125,1.0,282.4546813964844,284.59454345703125,296.35809326171875,298.7522888183594,293.1499938964844,293.1499938964844,282.1499938964844,35548.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452096939086914,1.0,0.0,0.0,3.971299171447754,3.971326351165772,1.052345851348946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.55419921875,0.0,1917.1927490234373,1895.4371337890625,0.0,1984.1539306640625,0.9772168397903442,1.0,0.0,3.0,1.0,0.0
17823240,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.8197762370109558,0.2052563726902008,0.185236394405365,298.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9990000128746032,0.5138090252876282,0.3547334969043731,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.340576171875,0.8254773020744324,0.2098749130964279,0.147309273481369,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.7576415538787842,0.1617405861616134,0.1542308777570724,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.6391030550003052,0.096266284584999,0.4396358430385589,285.3403625488281,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4365539550781,285.3362731933594,1.0,0.3035436570644378,1.0,1.0,0.0,1.0,-1.5376267433166504,1.5376248359680176,1.9402623365749605e-06,1.1805799007415771,1.0,1.0,0.0,49.92539596557617,46.0,35511.1171875,-0.0,337.9688720703125,1.0,282.4546813964844,284.59454345703125,296.35809326171875,298.7522888183594,293.1499938964844,293.1499938964844,282.1499938964844,35548.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452096939086914,1.0,0.0,0.0,3.971299171447754,3.971326351165772,1.052345851348946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.55419921875,0.0,1917.1927490234373,1895.4371337890625,0.0,1984.1539306640625,0.9772168397903442,1.0,0.0,3.0,1.0,0.0
17823300,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8229133486747742,0.2061883062124252,0.186092659831047,298.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.9990000128746032,0.521187424659729,0.3520452976226806,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8285305500030518,0.2107623517513275,0.1479409486055374,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.7601404190063477,0.1621293127536773,0.1546062678098678,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.6399513483047485,0.0959228426218032,0.4381198287010193,285.1864624023437,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.42608642578125,285.16046142578125,1.0,0.3026143908500671,1.0,1.0,0.0,1.0,-1.5348145961761477,1.5348126888275146,1.933619842020562e-06,1.1783355474472046,1.0,1.0,0.0,49.36392593383789,46.0,36354.8671875,-0.0,335.12750244140625,1.0,282.19195556640625,284.3953552246094,296.3943176269531,298.8922424316406,293.1499938964844,293.1499938964844,282.1499938964844,35651.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515224814414978,1.0,0.0,0.0,3.9770638942718506,3.977091073989868,1.0554032314757933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.18505859375,0.0,1925.5540771484373,1895.4371337890625,0.0,2038.63720703125,0.978588044643402,1.0,0.0,3.0,1.0,0.0
17823360,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8249083161354065,0.2069865763187408,0.1868345588445663,298.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.5282049775123596,0.3507100045681,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.830481767654419,0.2115450054407119,0.1484999060630798,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.7615883946418762,0.1624379605054855,0.154911607503891,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.6398851275444031,0.095502033829689,0.4363167881965637,285.10675048828125,284.95001220703125,295.253173828125,293.3551940917969,295.2513732910156,297.4150695800781,285.1021423339844,1.0,0.3021093904972076,1.0,1.0,0.0,1.0,-1.5329742431640625,1.5329723358154297,1.9292801880510524e-06,1.176866054534912,1.0,1.0,0.0,49.0780143737793,49.0,36370.6953125,-0.0,333.4858703613281,1.0,282.1565856933594,284.343017578125,296.37750244140625,298.8226928710937,293.1499938964844,293.1499938964844,281.8500061035156,35730.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523164749145508,1.0,0.0,0.0,3.981457710266113,3.981484889984131,1.057736426446354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.49462890625,0.0,1931.9429931640625,1895.4371337890625,0.0,2045.525146484375,0.979633092880249,1.0,0.0,3.0,1.0,0.0
17823420,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8263853788375854,0.2082951515913009,0.1881058365106582,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.5413899421691895,0.3510695099830627,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8319888114929199,0.2129405736923217,0.1495213061571121,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7621549367904663,0.1629199683666229,0.1554197520017624,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6377074122428894,0.0945018678903579,0.4321166276931762,284.8851623535156,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.3930358886719,284.8863220214844,1.0,0.3020848333835602,1.0,1.0,0.0,1.0,-1.531724452972412,1.5317225456237793,1.9263234207755886e-06,1.1758562326431274,0.9250444769859314,0.9250444769859314,0.0,49.12125778198242,67.0,37130.61328125,-0.0,332.9920959472656,1.0,281.8557434082031,284.11767578125,296.3992004394531,298.8890686035156,293.1499938964844,293.1499938964844,281.54998779296875,38605.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593151926994324,1.0,0.0,0.0,3.920644998550415,3.9206721782684326,1.025671508614323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.3232421875,0.0,1876.5728759765625,1895.4371337890625,0.0,2106.56884765625,0.9670706391334534,1.0,0.0,3.0,1.0,0.0
17823480,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8263853788375854,0.2082951515913009,0.1881058365106582,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.5413899421691895,0.3510695099830627,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8319888114929199,0.2129405736923217,0.1495213061571121,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7621549367904663,0.1629199683666229,0.1554197520017624,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6377074122428894,0.0945018678903579,0.4321166276931762,284.8851623535156,284.95001220703125,295.3019104003906,293.37994384765625,295.3001403808594,297.3930358886719,284.8863220214844,1.0,0.3020848333835602,1.0,1.0,0.0,1.0,-1.531724452972412,1.5317225456237793,1.9263234207755886e-06,1.1758562326431274,0.9250444769859314,0.9250444769859314,0.0,49.12125778198242,67.0,37130.61328125,-0.0,332.9920959472656,1.0,281.8557434082031,284.11767578125,296.3992004394531,298.8890686035156,293.1499938964844,293.1499938964844,281.54998779296875,38605.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593151926994324,1.0,0.0,0.0,3.920644998550415,3.9206721782684326,1.025671508614323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.3232421875,0.0,1876.5728759765625,1895.4371337890625,0.0,2106.56884765625,0.9670706391334534,1.0,0.0,3.0,1.0,0.0
17823540,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8156964182853699,0.2095999866724014,0.1893402934074401,298.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.552709698677063,0.3683660924434662,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8214249014854431,0.2143705040216446,0.15057273209095,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7511798739433289,0.1634195148944854,0.1559820473194122,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.6261546611785889,0.0933819413185119,0.4277649223804474,284.8331298828125,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.3708801269531,284.85369873046875,1.0,0.3091727495193481,1.0,1.0,0.0,1.0,-1.5506688356399536,1.5506669282913208,1.970957782759797e-06,1.190713882446289,0.8007805943489075,0.8007805943489075,0.0,52.80376052856445,70.0,37580.234375,0.0,352.0020446777344,1.0,281.5568542480469,284.10565185546875,296.4095458984375,298.9140014648437,293.1499938964844,293.1499938964844,281.8500061035156,46519.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635747194290161,1.0,0.0,0.0,3.5051381587982178,3.505162715911865,8.197918646146718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2900390625,0.0,1453.4796142578125,1895.4371337890625,0.0,2143.99951171875,0.8828782439231873,1.0,0.0,3.0,1.0,0.0
17823600,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8156964182853699,0.2095999866724014,0.1893402934074401,298.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.9990000128746032,0.552709698677063,0.3683660924434662,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8214249014854431,0.2143705040216446,0.15057273209095,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.7511798739433289,0.1634195148944854,0.1559820473194122,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.6261546611785889,0.0933819413185119,0.4277649223804474,284.8331298828125,284.95001220703125,295.3500061035156,293.404541015625,295.3482666015625,297.3708801269531,284.85369873046875,1.0,0.3091727495193481,1.0,1.0,0.0,1.0,-1.5506688356399536,1.5506669282913208,1.970957782759797e-06,1.190713882446289,0.8007805943489075,0.8007805943489075,0.0,52.80376052856445,70.0,37580.234375,0.0,352.0020446777344,1.0,281.5568542480469,284.10565185546875,296.4095458984375,298.9140014648437,293.1499938964844,293.1499938964844,281.8500061035156,46519.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635747194290161,1.0,0.0,0.0,3.5051381587982178,3.505162715911865,8.197918646146718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.2900390625,0.0,1453.4796142578125,1895.4371337890625,0.0,2143.99951171875,0.8828782439231873,1.0,0.0,3.0,1.0,0.0
17823660,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8069199323654175,0.2120122164487838,0.1913842409849167,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.5632530450820923,0.3848789632320404,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8127810955047607,0.2167443335056305,0.1521575599908828,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7424367070198059,0.1646277904510498,0.1570736914873123,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6158024072647095,0.0925588607788086,0.4242646098136902,285.06689453125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3594055175781,285.06494140625,1.0,0.3157017529010772,1.0,1.0,0.0,1.0,-1.5719624757766724,1.57196044921875,2.022165062953718e-06,1.2076396942138672,0.9837795495986938,0.9837795495986938,0.0,56.54108428955078,73.0,37810.99609375,0.0,372.8013610839844,1.0,281.84228515625,284.2913513183594,296.376708984375,298.8119812011719,293.1499938964844,293.1499938964844,281.54998779296875,31892.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479764819145203,1.0,0.0,0.0,3.692988872528076,3.6930124759674072,9.100165243580703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7509765625,0.0,1550.4263916015625,1895.4371337890625,0.0,2007.970458984375,0.9122114777565002,1.0,0.0,3.0,1.0,0.0
17823720,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8069199323654175,0.2120122164487838,0.1913842409849167,298.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.5632530450820923,0.3848789632320404,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8127810955047607,0.2167443335056305,0.1521575599908828,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.7424367070198059,0.1646277904510498,0.1570736914873123,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.6158024072647095,0.0925588607788086,0.4242646098136902,285.06689453125,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3594055175781,285.06494140625,1.0,0.3157017529010772,1.0,1.0,0.0,1.0,-1.5719624757766724,1.57196044921875,2.022165062953718e-06,1.2076396942138672,0.9837795495986938,0.9837795495986938,0.0,56.54108428955078,73.0,37810.99609375,0.0,372.8013610839844,1.0,281.84228515625,284.2913513183594,296.376708984375,298.8119812011719,293.1499938964844,293.1499938964844,281.54998779296875,31892.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479764819145203,1.0,0.0,0.0,3.692988872528076,3.6930124759674072,9.100165243580703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.7509765625,0.0,1550.4263916015625,1895.4371337890625,0.0,2007.970458984375,0.9122114777565002,1.0,0.0,3.0,1.0,0.0
17823780,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7986399531364441,0.2135316729545593,0.193167433142662,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.5723779201507568,0.4003589749336242,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8047788739204407,0.2184702605009079,0.1536375135183334,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7349825501441956,0.1654953807592392,0.1581784933805465,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6055172085762024,0.091479979455471,0.420588880777359,284.8854675292969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3399658203125,284.8919982910156,1.0,0.3219715058803558,1.0,1.0,0.0,1.0,-1.59138023853302,1.591378092765808,2.069544279947877e-06,1.223029613494873,0.8634917736053467,0.8634917736053467,0.0,60.17127990722656,76.0,38833.01171875,0.0,392.8200073242188,1.0,281.55670166015625,284.1077575683594,296.4931945800781,299.0624084472656,293.1499938964844,293.1499938964844,281.8500061035156,38861.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626349329948425,1.0,0.0,0.0,3.6305224895477295,3.630546808242798,8.794913242127222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.92724609375,0.0,1532.9007568359375,1895.4371337890625,0.0,2135.7236328125,0.9025089144706726,1.0,0.0,3.0,1.0,0.0
