time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7986399531364441,0.2135316729545593,0.193167433142662,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9990000128746032,0.5723779201507568,0.4003589749336242,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8047788739204407,0.2184702605009079,0.1536375135183334,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7349825501441956,0.1654953807592392,0.1581784933805465,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.6055172085762024,0.091479979455471,0.420588880777359,284.8854675292969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3399658203125,284.8919982910156,1.0,0.3219715058803558,1.0,1.0,0.0,1.0,-1.59138023853302,1.591378092765808,2.069544279947877e-06,1.223029613494873,0.8634917736053467,0.8634917736053467,0.0,60.17127990722656,76.0,38833.01171875,0.0,392.8200073242188,1.0,281.55670166015625,284.1077575683594,296.4931945800781,299.0624084472656,293.1499938964844,293.1499938964844,281.8500061035156,38861.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626349329948425,1.0,0.0,0.0,3.6305224895477295,3.630546808242798,8.794913242127222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.92724609375,0.0,1532.9007568359375,1895.4371337890625,0.0,2135.7236328125,0.9025089144706726,1.0,0.0,3.0,1.0,0.0
17823900,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.794352114200592,0.2143979668617248,0.1938567161560058,298.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.5768735408782959,0.4081398248672485,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.800579845905304,0.2194075584411621,0.1542486399412155,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.7312473058700562,0.1659681797027588,0.1586115062236786,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.5999977588653564,0.0909086689352989,0.4181874394416809,285.0455322265625,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.33233642578125,285.0668334960937,1.0,0.3249708712100982,1.0,1.0,0.0,1.0,-1.599919676780701,1.5999175310134888,2.090571342705516e-06,1.2297707796096802,0.9712985754013062,0.9712985754013062,0.0,62.02141189575195,76.0,38441.921875,0.0,402.4558410644531,1.0,281.8016052246094,284.2893371582031,296.4297180175781,298.8760986328125,293.1499938964844,293.1499938964844,281.8500061035156,33869.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565670609474182,1.0,0.0,0.0,3.67356014251709,3.673583984375,9.004665457723604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.20947265625,0.0,1543.4931640625,1895.4371337890625,0.0,2082.530029296875,0.9115582704544068,1.0,0.0,3.0,1.0,0.0
17823960,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.79095858335495,0.2154770791530609,0.1948269605636596,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.9990000128746032,0.5816220045089722,0.4153307378292084,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.797187864780426,0.2205273211002349,0.1550352126359939,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7281625866889954,0.1665811240673065,0.1592069864273071,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.5949966311454773,0.0904238000512123,0.416162759065628,285.0895080566406,284.95001220703125,295.4747009277344,293.46002197265625,295.47344970703125,297.32867431640625,285.08935546875,1.0,0.3279169797897339,1.0,1.0,0.0,1.0,-1.6089459657669067,1.6089438199996948,2.1129358174221125e-06,1.236889123916626,1.0,1.0,0.0,63.78355407714844,79.0,38767.94921875,0.0,412.2133483886719,1.0,281.84259033203125,284.294189453125,296.4454040527344,298.94940185546875,293.1499938964844,293.1499938964844,281.54998779296875,32182.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551142573356628,1.0,0.0,0.0,3.7794477939605713,3.7794723510742174,9.531252089800546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.80908203125,0.0,1652.4327392578125,1895.4371337890625,0.0,2069.85791015625,0.931527316570282,1.0,0.0,3.0,1.0,0.0
17824020,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7837727069854736,0.2166547328233719,0.1962945014238357,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.5897582173347473,0.4297538995742798,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.790168046951294,0.2220030725002288,0.1563380658626556,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7218791246414185,0.167320504784584,0.160195842385292,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.584710955619812,0.0891556367278099,0.4115943908691406,284.890380859375,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.3106994628906,284.8929443359375,1.0,0.33360156416893,1.0,1.0,0.0,1.0,-1.6252928972244265,1.6252907514572144,2.153838750018622e-06,1.2497942447662354,0.906777799129486,0.906777799129486,0.0,67.36971282958984,82.0,39872.31640625,0.0,431.22900390625,1.0,281.5560913085937,284.0804443359375,296.5306091308594,299.1714172363281,293.1499938964844,293.1499938964844,281.25,37237.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717372179031372,1.0,0.0,0.0,3.771362781524658,3.771388053894043,9.490517527410702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.40478515625,0.0,1681.9986572265625,1895.4371337890625,0.0,2216.280517578125,0.9326555728912354,1.0,0.0,3.0,1.0,0.0
17824080,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7837727069854736,0.2166547328233719,0.1962945014238357,298.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.5897582173347473,0.4297538995742798,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.790168046951294,0.2220030725002288,0.1563380658626556,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7218791246414185,0.167320504784584,0.160195842385292,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.584710955619812,0.0891556367278099,0.4115943908691406,284.890380859375,284.95001220703125,295.5086364746094,293.4711608886719,295.5075378417969,297.3106994628906,284.8929443359375,1.0,0.33360156416893,1.0,1.0,0.0,1.0,-1.6252928972244265,1.6252907514572144,2.153838750018622e-06,1.2497942447662354,0.906777799129486,0.906777799129486,0.0,67.36971282958984,82.0,39872.31640625,0.0,431.22900390625,1.0,281.5560913085937,284.0804443359375,296.5306091308594,299.1714172363281,293.1499938964844,293.1499938964844,281.25,37237.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717372179031372,1.0,0.0,0.0,3.771362781524658,3.771388053894043,9.490517527410702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.40478515625,0.0,1681.9986572265625,1895.4371337890625,0.0,2216.280517578125,0.9326555728912354,1.0,0.0,3.0,1.0,0.0
17824140,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7758267521858215,0.2173698246479034,0.1970683634281158,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.5967730283737183,0.4445475041866302,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.782516360282898,0.2230657935142517,0.1571895629167556,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.714902937412262,0.1677287518978119,0.1607406139373779,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.5733340382575989,0.0875624865293502,0.4053115248680115,284.8461608886719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382385253906,297.2896728515625,284.8636779785156,1.0,0.3389264643192291,1.0,1.0,0.0,1.0,-1.6381176710128784,1.6381155252456665,2.1862272205908084e-06,1.2598775625228882,0.79487144947052,0.79487144947052,0.0,71.08576965332031,85.0,40163.14453125,0.0,448.9085388183594,1.0,281.25787353515625,284.0662841796875,296.5179138183594,299.193115234375,293.1499938964844,293.1499938964844,281.54998779296875,45035.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833252549171448,1.0,0.0,0.0,3.4042584896087646,3.4042818546295166,7.73282863519853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.68701171875,0.0,1339.625732421875,1895.4371337890625,0.0,2320.046630859375,0.8597463369369507,1.0,0.0,3.0,1.0,0.0
17824200,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7758267521858215,0.2173698246479034,0.1970683634281158,298.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9990000128746032,0.5967730283737183,0.4445475041866302,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.782516360282898,0.2230657935142517,0.1571895629167556,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424987792969,0.714902937412262,0.1677287518978119,0.1607406139373779,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.5733340382575989,0.0875624865293502,0.4053115248680115,284.8461608886719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382385253906,297.2896728515625,284.8636779785156,1.0,0.3389264643192291,1.0,1.0,0.0,1.0,-1.6381176710128784,1.6381155252456665,2.1862272205908084e-06,1.2598775625228882,0.79487144947052,0.79487144947052,0.0,71.08576965332031,85.0,40163.14453125,0.0,448.9085388183594,1.0,281.25787353515625,284.0662841796875,296.5179138183594,299.193115234375,293.1499938964844,293.1499938964844,281.54998779296875,45035.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833252549171448,1.0,0.0,0.0,3.4042584896087646,3.4042818546295166,7.73282863519853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.68701171875,0.0,1339.625732421875,1895.4371337890625,0.0,2320.046630859375,0.8597463369369507,1.0,0.0,3.0,1.0,0.0
17824260,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.770029604434967,0.2190565913915634,0.1984873116016388,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6049551367759705,0.4578050076961517,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7768070697784424,0.224923089146614,0.1584348827600479,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.709189236164093,0.1686888337135315,0.1616274714469909,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.5632241368293762,0.0862667933106422,0.3996250629425049,285.0389709472656,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.2836303710937,285.0355834960937,1.0,0.3440060615539551,1.0,1.0,0.0,1.0,-1.6514700651168823,1.6514679193496704,2.2202170839591417e-06,1.2703297138214111,0.9452341198921204,0.9452341198921204,0.0,74.55455017089844,88.0,40193.53515625,0.0,466.4620666503906,1.0,281.541259765625,284.217529296875,296.4490661621094,299.043212890625,293.1499938964844,293.1499938964844,281.25,32009.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710039615631104,1.0,0.0,0.0,3.593302965164185,3.593325614929199,8.615509159426438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.73193359375,0.0,1441.60791015625,1895.4371337890625,0.0,2209.759033203125,0.8897028565406799,1.0,0.0,3.0,1.0,0.0
17824320,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.770029604434967,0.2190565913915634,0.1984873116016388,298.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.6049551367759705,0.4578050076961517,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7768070697784424,0.224923089146614,0.1584348827600479,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.709189236164093,0.1686888337135315,0.1616274714469909,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.5632241368293762,0.0862667933106422,0.3996250629425049,285.0389709472656,284.95001220703125,295.5666809082031,293.4839172363281,295.5657958984375,297.2836303710937,285.0355834960937,1.0,0.3440060615539551,1.0,1.0,0.0,1.0,-1.6514700651168823,1.6514679193496704,2.2202170839591417e-06,1.2703297138214111,0.9452341198921204,0.9452341198921204,0.0,74.55455017089844,88.0,40193.53515625,0.0,466.4620666503906,1.0,281.541259765625,284.217529296875,296.4490661621094,299.043212890625,293.1499938964844,293.1499938964844,281.25,32009.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710039615631104,1.0,0.0,0.0,3.593302965164185,3.593325614929199,8.615509159426438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.73193359375,0.0,1441.60791015625,1895.4371337890625,0.0,2209.759033203125,0.8897028565406799,1.0,0.0,3.0,1.0,0.0
17824380,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.764365017414093,0.219879075884819,0.1996057331562042,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6119709014892578,0.4706677496433258,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7713581323623657,0.2261312156915664,0.1595317870378494,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7035729885101318,0.1692734360694885,0.1624501645565033,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.553602397441864,0.0848151817917823,0.3941102027893066,284.8814392089844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.2686767578125,284.89111328125,1.0,0.3488937020301819,1.0,1.0,0.0,1.0,-1.6639413833618164,1.663939118385315,2.2522808649227954e-06,1.2801083326339722,0.8241806030273438,0.8241806030273438,0.0,78.00282287597656,91.0,40828.95703125,0.0,483.6806945800781,1.0,281.2578430175781,284.07275390625,296.5247802734375,299.22705078125,293.1499938964844,293.1499938964844,281.54998779296875,40434.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835890650749207,1.0,0.0,0.0,3.4573686122894287,3.4573917388916016,7.975991707098729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.12646484375,0.0,1360.659912109375,1895.4371337890625,0.0,2322.423583984375,0.8659377694129944,1.0,0.0,3.0,1.0,0.0
17824440,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.764365017414093,0.219879075884819,0.1996057331562042,297.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9990000128746032,0.6119709014892578,0.4706677496433258,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7713581323623657,0.2261312156915664,0.1595317870378494,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7035729885101318,0.1692734360694885,0.1624501645565033,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.553602397441864,0.0848151817917823,0.3941102027893066,284.8814392089844,284.95001220703125,295.5912475585937,293.4859924316406,295.5904541015625,297.2686767578125,284.89111328125,1.0,0.3488937020301819,1.0,1.0,0.0,1.0,-1.6639413833618164,1.663939118385315,2.2522808649227954e-06,1.2801083326339722,0.8241806030273438,0.8241806030273438,0.0,78.00282287597656,91.0,40828.95703125,0.0,483.6806945800781,1.0,281.2578430175781,284.07275390625,296.5247802734375,299.22705078125,293.1499938964844,293.1499938964844,281.54998779296875,40434.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835890650749207,1.0,0.0,0.0,3.4573686122894287,3.4573917388916016,7.975991707098729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.12646484375,0.0,1360.659912109375,1895.4371337890625,0.0,2322.423583984375,0.8659377694129944,1.0,0.0,3.0,1.0,0.0
17824500,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7614978551864624,0.2204843312501907,0.2000428438186645,297.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.9990000128746032,0.6156357526779175,0.4770807027816772,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7686130404472351,0.2268795669078827,0.1599989086389541,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7007150053977966,0.1696474105119705,0.1627786755561828,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.5487017631530762,0.0841052457690239,0.3910252749919891,285.03631591796875,284.95001220703125,295.6025390625,293.486083984375,295.601806640625,297.263916015625,285.05279541015625,1.0,0.3512435853481293,1.0,1.0,0.0,1.0,-1.6694166660308838,1.6694144010543823,2.2664128209726182e-06,1.2843717336654663,0.927855670452118,0.927855670452118,0.0,79.73969268798828,91.0,40453.0,0.0,491.9485778808594,1.0,281.4974975585937,284.2363586425781,296.4549865722656,299.0298767089844,293.1499938964844,293.1499938964844,281.54998779296875,33850.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767788171768188,1.0,0.0,0.0,3.516263723373413,3.516285896301269,8.250041787505324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.33251953125,0.0,1373.915283203125,1895.4371337890625,0.0,2261.267822265625,0.8766144514083862,1.0,0.0,3.0,1.0,0.0
17824560,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7592946887016296,0.2212546914815902,0.2007541060447693,297.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9990000128746032,0.6195393800735474,0.4830085635185241,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.7664656043052673,0.2277709543704986,0.1606377214193344,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.698392391204834,0.1701338738203048,0.163264974951744,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.5443449020385742,0.0834790840744972,0.3883574306964874,285.0555725097656,284.95001220703125,295.6132202148437,293.4855651855469,295.6125183105469,297.2620849609375,285.051513671875,1.0,0.3535690903663635,1.0,1.0,0.0,1.0,-1.6755352020263672,1.6755329370498655,2.282275772813591e-06,1.2891404628753662,0.9762447476387024,0.9762447476387024,0.0,81.38719177246094,94.0,40758.5078125,0.0,500.4095153808594,1.0,281.54168701171875,284.21783447265625,296.4639892578125,299.0940246582031,293.1499938964844,293.1499938964844,281.25,31248.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746978998184204,1.0,0.0,0.0,3.6448707580566406,3.6448938846588135,8.864567462296691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.06396484375,0.0,1491.9647216796875,1895.4371337890625,0.0,2242.6689453125,0.9007591009140016,1.0,0.0,3.0,1.0,0.0
17824620,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7542722225189209,0.2218183279037475,0.2016429603099823,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.6258277297019958,0.4951169788837433,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.761694610118866,0.2287745326757431,0.1615973711013794,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6933603882789612,0.1706050932407379,0.1639881879091262,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5354748368263245,0.08195760846138,0.3825633525848388,284.8722229003906,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.247314453125,284.8798217773437,1.0,0.3580814301967621,1.0,1.0,0.0,1.0,-1.6862061023712158,1.6862038373947144,2.310118134118966e-06,1.2974671125411987,0.841827392578125,0.841827392578125,0.0,84.77452850341797,97.0,41442.015625,0.0,516.7742919921875,1.0,281.2572937011719,284.04254150390625,296.5295104980469,299.2736511230469,293.1499938964844,293.1499938964844,281.54998779296875,39702.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888826131820679,1.0,0.0,0.0,3.5477545261383057,3.547778367996216,8.398475301873987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.39794921875,0.0,1449.28662109375,1895.4371337890625,0.0,2370.246337890625,0.884884774684906,1.0,0.0,3.0,1.0,0.0
17824680,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7542722225189209,0.2218183279037475,0.2016429603099823,297.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.6258277297019958,0.4951169788837433,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.761694610118866,0.2287745326757431,0.1615973711013794,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.6933603882789612,0.1706050932407379,0.1639881879091262,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5354748368263245,0.08195760846138,0.3825633525848388,284.8722229003906,284.95001220703125,295.6328125,293.4828491210937,295.6322021484375,297.247314453125,284.8798217773437,1.0,0.3580814301967621,1.0,1.0,0.0,1.0,-1.6862061023712158,1.6862038373947144,2.310118134118966e-06,1.2974671125411987,0.841827392578125,0.841827392578125,0.0,84.77452850341797,97.0,41442.015625,0.0,516.7742919921875,1.0,281.2572937011719,284.04254150390625,296.5295104980469,299.2736511230469,293.1499938964844,293.1499938964844,281.54998779296875,39702.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888826131820679,1.0,0.0,0.0,3.5477545261383057,3.547778367996216,8.398475301873987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.39794921875,0.0,1449.28662109375,1895.4371337890625,0.0,2370.246337890625,0.884884774684906,1.0,0.0,3.0,1.0,0.0
17824740,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7497397661209106,0.222992330789566,0.2025811821222305,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6327268481254578,0.5068169832229614,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7573568820953369,0.2302392870187759,0.162565529346466,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6886647939682007,0.1713611781597137,0.1646919548511505,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.5269268155097961,0.0805323645472526,0.3763993680477142,285.05352783203125,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2413635253906,285.04962158203125,1.0,0.3624031543731689,1.0,1.0,0.0,1.0,-1.6959859132766724,1.6959835290908811,2.33574405683612e-06,1.3050369024276731,0.9937931299209596,0.9937931299209596,0.0,88.11080169677734,100.0,41233.98046875,0.0,532.6085815429688,1.0,281.5425109863281,284.201416015625,296.45721435546875,299.1200561523437,293.1499938964844,293.1499938964844,281.25,31567.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800789475440979,1.0,0.0,0.0,3.7112748622894287,3.711298704147339,9.190508194478751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.82275390625,0.0,1568.6922607421875,1895.4371337890625,0.0,2290.84912109375,0.9159054160118104,1.0,0.0,3.0,1.0,0.0
17824800,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.7497397661209106,0.222992330789566,0.2025811821222305,297.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9990000128746032,0.6327268481254578,0.5068169832229614,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7573568820953369,0.2302392870187759,0.162565529346466,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6886647939682007,0.1713611781597137,0.1646919548511505,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.5269268155097961,0.0805323645472526,0.3763993680477142,285.05352783203125,284.95001220703125,295.6502990722656,293.47808837890625,295.6497497558594,297.2413635253906,285.04962158203125,1.0,0.3624031543731689,1.0,1.0,0.0,1.0,-1.6959859132766724,1.6959835290908811,2.33574405683612e-06,1.3050369024276731,0.9937931299209596,0.9937931299209596,0.0,88.11080169677734,100.0,41233.98046875,0.0,532.6085815429688,1.0,281.5425109863281,284.201416015625,296.45721435546875,299.1200561523437,293.1499938964844,293.1499938964844,281.25,31567.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800789475440979,1.0,0.0,0.0,3.7112748622894287,3.711298704147339,9.190508194478751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.82275390625,0.0,1568.6922607421875,1895.4371337890625,0.0,2290.84912109375,0.9159054160118104,1.0,0.0,3.0,1.0,0.0
17824860,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.745524525642395,0.2234016805887222,0.2033295482397079,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.6381605267524719,0.5177834033966064,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7533679008483887,0.231073796749115,0.1634065061807632,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6843699216842651,0.1717446893453598,0.1653271168470382,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.5192527770996094,0.0790179222822189,0.3705835044384002,284.861083984375,284.95001220703125,295.66534423828125,293.4718322753906,295.66485595703125,297.2284545898437,284.8675231933594,1.0,0.3664285838603973,1.0,1.0,0.0,1.0,-1.7048425674438477,1.7048401832580566,2.3591264834976755e-06,1.3119118213653564,0.8529722094535828,0.8529722094535828,0.0,91.29962158203124,100.0,41908.1640625,0.0,547.5775756835938,1.0,281.2578125,284.0148620605469,296.51904296875,299.2958984375,293.1499938964844,293.1499938964844,281.25,39649.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936865091323853,1.0,0.0,0.0,3.624445915222168,3.624470472335816,8.765497341300943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.50390625,0.0,1532.0374755859375,1895.4371337890625,0.0,2413.8486328125,0.9014623165130616,1.0,0.0,3.0,1.0,0.0
17824920,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7453202605247498,0.223414272069931,0.2033407092094421,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.6383720636367798,0.5182607769966125,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7531763911247253,0.231103628873825,0.1634285449981689,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6841664910316467,0.1717560440301895,0.1653414666652679,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.5189123153686523,0.0789493322372436,0.3703033030033111,284.86474609375,284.95001220703125,295.6659545898437,293.4715576171875,295.6654663085937,297.2278747558594,284.8715515136719,1.0,0.3665920495986938,1.0,1.0,0.0,1.0,-1.7051364183425903,1.705134034156799,2.359902282478288e-06,1.3121378421783447,0.8531250357627869,0.8531250357627869,0.0,91.43791198730467,103.0,41903.78515625,0.0,548.1709594726562,1.0,281.2568054199219,284.01922607421875,296.51629638671875,299.29052734375,293.1499938964844,293.1499938964844,281.54998779296875,39677.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793802797794342,1.0,0.0,0.0,3.617263555526733,3.617288112640381,8.730791591915477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.30615234375,0.0,1524.3184814453125,1895.4371337890625,0.0,2414.90625,0.9001538157463074,1.0,0.0,3.0,1.0,0.0
17824980,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7413221001625061,0.2244838327169418,0.2041691094636917,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.644708514213562,0.529347836971283,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7493559718132019,0.2324477285146713,0.1643045246601104,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6799630522727966,0.17244853079319,0.1659777462482452,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5112542510032654,0.0774671882390976,0.3638665080070495,285.0519714355469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795654296875,297.2232360839844,285.048583984375,1.0,0.3706174194812774,1.0,1.0,0.0,1.0,-1.7135289907455444,1.7135266065597534,2.382118054811144e-06,1.318589210510254,1.0,1.0,0.0,94.71754455566406,106.0,41592.640625,0.0,563.2450561523438,1.0,281.54296875,284.1885681152344,296.4400634765625,299.1263122558594,293.1499938964844,293.1499938964844,281.25,31978.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844679355621338,1.0,0.0,0.0,3.761462688446045,3.761487007141113,9.440756798539952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.697265625,0.0,1629.7432861328125,1895.4371337890625,0.0,2330.346435546875,0.9275532364845276,1.0,0.0,3.0,1.0,0.0
17825040,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7413221001625061,0.2244838327169418,0.2041691094636917,297.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.644708514213562,0.529347836971283,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7493559718132019,0.2324477285146713,0.1643045246601104,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.6799630522727966,0.17244853079319,0.1659777462482452,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.5112542510032654,0.0774671882390976,0.3638665080070495,285.0519714355469,284.95001220703125,295.67999267578125,293.4634704589844,295.6795654296875,297.2232360839844,285.048583984375,1.0,0.3706174194812774,1.0,1.0,0.0,1.0,-1.7135289907455444,1.7135266065597534,2.382118054811144e-06,1.318589210510254,1.0,1.0,0.0,94.71754455566406,106.0,41592.640625,0.0,563.2450561523438,1.0,281.54296875,284.1885681152344,296.4400634765625,299.1263122558594,293.1499938964844,293.1499938964844,281.25,31978.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844679355621338,1.0,0.0,0.0,3.761462688446045,3.761487007141113,9.440756798539952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.697265625,0.0,1629.7432861328125,1895.4371337890625,0.0,2330.346435546875,0.9275532364845276,1.0,0.0,3.0,1.0,0.0
17825100,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7396230697631836,0.2247977554798126,0.2046880424022674,297.80889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.6475090384483337,0.534606397151947,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7477273344993591,0.2329455912113189,0.1648087352514267,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6781555414199829,0.1727051138877868,0.1663741618394851,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.5078394412994385,0.0767153277993202,0.3609626591205597,284.8961486816406,284.95001220703125,295.6864929199219,293.4589233398437,295.68609619140625,297.2190246582031,284.87603759765625,1.0,0.372605562210083,1.0,1.0,0.0,1.0,-1.7180613279342651,1.718058943748474,2.394196826571715e-06,1.322095513343811,0.913183867931366,0.913183867931366,0.0,96.30867767333984,106.0,42468.40234375,0.0,570.9149780273438,1.0,281.2954406738281,283.99591064453125,296.5092468261719,299.3493347167969,293.1499938964844,293.1499938964844,281.25,35022.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934174537658691,1.0,0.0,0.0,3.780902862548828,3.780927896499634,9.53859284891223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.40478515625,0.0,1676.163818359375,1895.4371337890625,0.0,2411.401611328125,0.9320542216300964,1.0,0.0,3.0,1.0,0.0
17825160,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7374317646026611,0.2248377203941345,0.2048629075288772,297.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9990000128746032,0.6497858166694641,0.540192186832428,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7456718683242798,0.2332047671079635,0.1650925278663635,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6759554147720337,0.1727923154830932,0.1665773242712021,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.5041543841362,0.0758502334356308,0.3575905561447143,284.8624267578125,284.95001220703125,295.6927185058594,293.4540710449219,295.6923217773437,297.21124267578125,284.8684387207031,1.0,0.3745394945144653,1.0,1.0,0.0,1.0,-1.7215149402618408,1.7215124368667605,2.403405915174517e-06,1.324751377105713,0.8622246980667114,0.8622246980667114,0.0,97.98587036132812,109.0,42249.59375,0.0,578.14599609375,1.0,281.2567443847656,284.00360107421875,296.49615478515625,299.29217529296875,293.1499938964844,293.1499938964844,281.54998779296875,39641.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976511120796204,1.0,0.0,0.0,3.66852068901062,3.668545484542847,8.979977224043978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.72705078125,0.0,1581.2564697265625,1895.4371337890625,0.0,2449.9697265625,0.911431849002838,1.0,0.0,3.0,1.0,0.0
17825220,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7339076399803162,0.2258694767951965,0.2056499123573303,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.6556110978126526,0.5507271885871887,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7422848343849182,0.2344499230384826,0.1658975481986999,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6722028255462646,0.1734386384487152,0.167167991399765,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.4973146617412567,0.0743343755602836,0.3509975671768188,285.0494079589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2080078125,285.0473022460937,1.0,0.3783233761787414,1.0,1.0,0.0,1.0,-1.7288671731948853,1.7288647890090942,2.4230321287177503e-06,1.3303645849227903,1.0,1.0,0.0,101.21172332763672,112.0,41853.24609375,0.0,592.6159057617188,1.0,281.54229736328125,284.1778564453125,296.4193115234375,299.12286376953125,293.1499938964844,293.1499938964844,281.25,32484.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788014829158783,1.0,0.0,0.0,3.797273874282837,3.797298669815064,9.621375056667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.31103515625,0.0,1675.9078369140625,1895.4371337890625,0.0,2362.39013671875,0.9358830451965332,1.0,0.0,3.0,1.0,0.0
17825280,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7339076399803162,0.2258694767951965,0.2056499123573303,297.7673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.6556110978126526,0.5507271885871887,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7422848343849182,0.2344499230384826,0.1658975481986999,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.6722028255462646,0.1734386384487152,0.167167991399765,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.4973146617412567,0.0743343755602836,0.3509975671768188,285.0494079589844,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2080078125,285.0473022460937,1.0,0.3783233761787414,1.0,1.0,0.0,1.0,-1.7288671731948853,1.7288647890090942,2.4230321287177503e-06,1.3303645849227903,1.0,1.0,0.0,101.21172332763672,112.0,41853.24609375,0.0,592.6159057617188,1.0,281.54229736328125,284.1778564453125,296.4193115234375,299.12286376953125,293.1499938964844,293.1499938964844,281.25,32484.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788014829158783,1.0,0.0,0.0,3.797273874282837,3.797298669815064,9.621375056667605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.31103515625,0.0,1675.9078369140625,1895.4371337890625,0.0,2362.39013671875,0.9358830451965332,1.0,0.0,3.0,1.0,0.0
17825340,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7323078513145447,0.22618068754673,0.2061763256788253,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.9990000128746032,0.6582814455032349,0.5560566186904907,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7407352924346924,0.2349160015583038,0.1663886606693267,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6704822778701782,0.1736801415681839,0.1675593256950378,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.4940212666988373,0.0735189095139503,0.3478279411792755,284.8895568847656,284.95001220703125,295.71014404296875,293.4377136230469,295.7098083496094,297.2041015625,284.8719177246094,1.0,0.3803169131278991,1.0,1.0,0.0,1.0,-1.733152985572815,1.733150601387024,2.4345529254787834e-06,1.3336644172668457,0.9147883653640748,0.9147883653640748,0.0,102.87930297851562,112.0,42722.44921875,0.0,600.4743041992188,1.0,281.28924560546875,283.9827575683594,296.48779296875,299.342041015625,293.1499938964844,293.1499938964844,281.25,35528.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971696257591248,1.0,0.0,0.0,3.809518337249756,3.80954384803772,9.683524240244878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.96337890625,0.0,1714.30322265625,1895.4371337890625,0.0,2445.576171875,0.9388988614082336,1.0,0.0,3.0,1.0,0.0
17825400,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7304596304893494,0.2262177020311355,0.2063300758600235,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6601559519767761,0.5610533952713013,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7389897704124451,0.2351135015487671,0.1666186898946762,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6686173677444458,0.1737411171197891,0.1677262037992477,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.4908344149589538,0.072699174284935,0.3446151614189148,284.8618469238281,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.1974792480469,284.8673400878906,1.0,0.382028579711914,1.0,1.0,0.0,1.0,-1.7359570264816284,1.7359546422958374,2.4420862700935686e-06,1.3358057737350464,0.8694784641265869,0.8694784641265869,0.0,104.4302978515625,115.0,42509.734375,0.0,606.9940795898438,1.0,281.2564392089844,283.9920349121094,296.4727783203125,299.2850646972656,293.1499938964844,293.1499938964844,281.54998779296875,39579.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007497191429138,1.0,0.0,0.0,3.706634283065796,3.7066595554351807,9.167538905785476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.58056640625,0.0,1624.2940673828125,1895.4371337890625,0.0,2478.281494140625,0.9198065996170044,1.0,0.0,3.0,1.0,0.0
17825460,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7273229956626892,0.2272681593894958,0.2071210294961929,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.6654868125915527,0.5711216926574707,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.735926628112793,0.2362653017044067,0.1673540323972702,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6652401089668274,0.1743451058864593,0.1682731211185455,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.484231948852539,0.0711598917841911,0.337916225194931,285.0538330078125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.1955871582031,285.0518798828125,1.0,0.3856163918972015,1.0,1.0,0.0,1.0,-1.7424904108047483,1.7424880266189575,2.4596520233899355e-06,1.34076189994812,1.0,1.0,0.0,107.6143035888672,103.0,42043.0390625,0.0,620.987060546875,1.0,281.54327392578125,284.17388916015625,296.3939819335937,299.1097412109375,293.1499938964844,293.1499938964844,281.25,32891.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907901406288147,1.0,0.0,0.0,3.8215253353118896,3.8215503692626953,9.744661610966432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.84326171875,0.0,1708.1505126953125,1895.4371337890625,0.0,2387.537353515625,0.941464066505432,1.0,0.0,3.0,1.0,0.0
17825520,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7273229956626892,0.2272681593894958,0.2071210294961929,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.9990000128746032,0.6654868125915527,0.5711216926574707,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.735926628112793,0.2362653017044067,0.1673540323972702,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6652401089668274,0.1743451058864593,0.1682731211185455,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.484231948852539,0.0711598917841911,0.337916225194931,285.0538330078125,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.1955871582031,285.0518798828125,1.0,0.3856163918972015,1.0,1.0,0.0,1.0,-1.7424904108047483,1.7424880266189575,2.4596520233899355e-06,1.34076189994812,1.0,1.0,0.0,107.6143035888672,103.0,42043.0390625,0.0,620.987060546875,1.0,281.54327392578125,284.17388916015625,296.3939819335937,299.1097412109375,293.1499938964844,293.1499938964844,281.25,32891.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907901406288147,1.0,0.0,0.0,3.8215253353118896,3.8215503692626953,9.744661610966432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.84326171875,0.0,1708.1505126953125,1895.4371337890625,0.0,2387.537353515625,0.941464066505432,1.0,0.0,3.0,1.0,0.0
17825580,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7285931706428528,0.2276403903961181,0.2076967507600784,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.6703420877456665,0.5694785714149475,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7373324632644653,0.2368198186159134,0.1679033637046814,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6664201617240906,0.1745930463075637,0.168646439909935,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.4808842241764068,0.0695305094122886,0.3308275938034057,284.8529663085937,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.18634033203125,284.8565979003906,1.0,0.3835455477237701,1.0,1.0,0.0,1.0,-1.7338204383850098,1.7338180541992188,2.436028808006085e-06,1.33392333984375,0.8661310076713562,0.8661310076713562,0.0,106.9228515625,106.0,42412.58203125,0.0,612.8648071289062,1.0,281.25701904296875,283.9761962890625,296.444091796875,299.2583312988281,293.1499938964844,293.1499938964844,281.54998779296875,40011.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028473854064941,1.0,0.0,0.0,3.722513437271118,3.722538948059082,9.246253966921358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.67626953125,0.0,1645.963623046875,1895.4371337890625,0.0,2497.48681640625,0.9233652949333192,1.0,0.0,3.0,1.0,0.0
17825640,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7285931706428528,0.2276403903961181,0.2076967507600784,297.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.9990000128746032,0.6703420877456665,0.5694785714149475,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7373324632644653,0.2368198186159134,0.1679033637046814,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6664201617240906,0.1745930463075637,0.168646439909935,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.4808842241764068,0.0695305094122886,0.3308275938034057,284.8529663085937,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.18634033203125,284.8565979003906,1.0,0.3835455477237701,1.0,1.0,0.0,1.0,-1.7338204383850098,1.7338180541992188,2.436028808006085e-06,1.33392333984375,0.8661310076713562,0.8661310076713562,0.0,106.9228515625,106.0,42412.58203125,0.0,612.8648071289062,1.0,281.25701904296875,283.9761962890625,296.444091796875,299.2583312988281,293.1499938964844,293.1499938964844,281.54998779296875,40011.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028473854064941,1.0,0.0,0.0,3.722513437271118,3.722538948059082,9.246253966921358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.67626953125,0.0,1645.963623046875,1895.4371337890625,0.0,2497.48681640625,0.9233652949333192,1.0,0.0,3.0,1.0,0.0
