time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.728837788105011,0.2280581295490265,0.2078715413808822,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.6735609769821167,0.5693373680114746,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.737634539604187,0.237247809767723,0.1680834293365478,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.6666067242622375,0.1748012900352478,0.1687402129173278,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.4788078963756561,0.0687720701098442,0.3271301984786987,285.0072021484375,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.18426513671875,285.0247497558594,1.0,0.3832034468650818,1.0,1.0,0.0,1.0,-1.7297428846359253,1.7297405004501345,2.4247419787570834e-06,1.3305281400680542,0.9581955671310424,0.9581955671310424,0.0,106.78564453125,106.0,41607.9609375,0.0,609.6259155273438,1.0,281.5033874511719,284.1593322753906,296.3610534667969,299.0201416015625,293.1499938964844,293.1499938964844,281.54998779296875,35479.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946873307228088,1.0,0.0,0.0,3.727262735366821,3.7272872924804688,9.269862175642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.38037109375,0.0,1616.8609619140625,1895.4371337890625,0.0,2422.955810546875,0.9247633814811708,1.0,0.0,3.0,1.0,0.0
17825760,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.729247510433197,0.2287544459104538,0.2084182053804397,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9990000128746032,0.677219808101654,0.5697945952415466,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7380028367042542,0.2378972321748733,0.1684889793395996,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6668348908424377,0.1751731932163238,0.1690417379140854,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.4768441915512085,0.0681550428271293,0.3241096138954162,285.03472900390625,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.1858825683594,285.031494140625,1.0,0.3831614851951599,1.0,1.0,0.0,1.0,-1.728168249130249,1.7281657457351685,2.4203309294534847e-06,1.3291683197021484,1.0,1.0,0.0,106.88714599609376,109.0,41686.16015625,0.0,608.8325805664062,1.0,281.5433959960937,284.1539611816406,296.3594055175781,299.0577392578125,293.1499938964844,293.1499938964844,281.25,32966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908300757408142,1.0,0.0,0.0,3.819946527481079,3.8199715614318848,9.736611445987364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.4375,0.0,1706.832275390625,1895.4371337890625,0.0,2387.900146484375,0.9414569139480592,1.0,0.0,3.0,1.0,0.0
17825820,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7289214730262756,0.2292734831571579,0.2091536670923233,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.6828784942626953,0.5726355314254761,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.737648606300354,0.2384620308876037,0.1690675169229507,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.66629558801651,0.1754635721445083,0.1694903224706649,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.4721586108207702,0.0668001770973205,0.318437397480011,284.8500366210937,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.17822265625,284.85723876953125,1.0,0.3838251233100891,1.0,1.0,0.0,1.0,-1.726884841918945,1.7268823385238647,2.416629058643593e-06,1.3279719352722168,0.8532670140266418,0.8532670140266418,0.0,107.72120666503906,112.0,42064.03125,0.0,610.3948364257812,1.0,281.2561340332031,283.9813842773437,296.41180419921875,299.19903564453125,293.1499938964844,293.1499938964844,281.54998779296875,40937.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011102676391602,1.0,0.0,0.0,3.679676055908203,3.679701328277588,9.034674235408602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.216796875,0.0,1603.680419921875,1895.4371337890625,0.0,2481.580322265625,0.9149320125579834,1.0,0.0,3.0,1.0,0.0
17825880,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7289214730262756,0.2292734831571579,0.2091536670923233,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9990000128746032,0.6828784942626953,0.5726355314254761,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.737648606300354,0.2384620308876037,0.1690675169229507,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.66629558801651,0.1754635721445083,0.1694903224706649,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.4721586108207702,0.0668001770973205,0.318437397480011,284.8500366210937,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.17822265625,284.85723876953125,1.0,0.3838251233100891,1.0,1.0,0.0,1.0,-1.726884841918945,1.7268823385238647,2.416629058643593e-06,1.3279719352722168,0.8532670140266418,0.8532670140266418,0.0,107.72120666503906,112.0,42064.03125,0.0,610.3948364257812,1.0,281.2561340332031,283.9813842773437,296.41180419921875,299.19903564453125,293.1499938964844,293.1499938964844,281.54998779296875,40937.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011102676391602,1.0,0.0,0.0,3.679676055908203,3.679701328277588,9.034674235408602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.216796875,0.0,1603.680419921875,1895.4371337890625,0.0,2481.580322265625,0.9149320125579834,1.0,0.0,3.0,1.0,0.0
17825940,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7282024025917053,0.2305794358253479,0.2100990861654281,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6893200278282166,0.5770685076713562,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7367791533470154,0.2395929098129272,0.1697297990322113,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6652132272720337,0.1761149317026138,0.1700054407119751,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4662871062755584,0.0655926018953323,0.3128845989704132,285.0423889160156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.1794128417969,285.0390930175781,1.0,0.3852443695068359,1.0,1.0,0.0,1.0,-1.728085994720459,1.728083610534668,2.419609245407628e-06,1.3287053108215332,1.0,1.0,0.0,109.10323333740234,115.0,41534.7421875,0.0,615.2959594726562,1.0,281.5433349609375,284.1601867675781,296.3353271484375,299.0195617675781,293.1499938964844,293.1499938964844,281.25,32664.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890079617500305,1.0,0.0,0.0,3.7972161769866943,3.797240972518921,9.62108174462628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.13916015625,0.0,1677.243408203125,1895.4371337890625,0.0,2371.3818359375,0.9360701441764832,1.0,0.0,3.0,1.0,0.0
17826000,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7282024025917053,0.2305794358253479,0.2100990861654281,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.6893200278282166,0.5770685076713562,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7367791533470154,0.2395929098129272,0.1697297990322113,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.6652132272720337,0.1761149317026138,0.1700054407119751,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.4662871062755584,0.0655926018953323,0.3128845989704132,285.0423889160156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.1794128417969,285.0390930175781,1.0,0.3852443695068359,1.0,1.0,0.0,1.0,-1.728085994720459,1.728083610534668,2.419609245407628e-06,1.3287053108215332,1.0,1.0,0.0,109.10323333740234,115.0,41534.7421875,0.0,615.2959594726562,1.0,281.5433349609375,284.1601867675781,296.3353271484375,299.0195617675781,293.1499938964844,293.1499938964844,281.25,32664.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890079617500305,1.0,0.0,0.0,3.7972161769866943,3.797240972518921,9.62108174462628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.13916015625,0.0,1677.243408203125,1895.4371337890625,0.0,2371.3818359375,0.9360701441764832,1.0,0.0,3.0,1.0,0.0
17826060,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7269216775894165,0.2312015742063522,0.2109796851873397,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.694266676902771,0.5828027725219727,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7353331446647644,0.2401352524757385,0.170332133769989,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6636355519294739,0.1764271557331085,0.170522391796112,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.4593010544776916,0.0642889663577079,0.3077241480350494,284.8574523925781,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.1726989746094,284.8642883300781,1.0,0.3872527778148651,1.0,1.0,0.0,1.0,-1.7311768531799316,1.7311744689941406,2.427777644697926e-06,1.330981969833374,0.8568699359893799,0.8568699359893799,0.0,110.94334411621094,118.0,42037.4375,0.0,622.8770141601562,1.0,281.2562255859375,283.9843444824219,296.3935241699219,299.1762084960937,293.1499938964844,293.1499938964844,281.54998779296875,40422.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002903461456299,1.0,0.0,0.0,3.674226045608521,3.674251079559326,9.007930543702968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.970703125,0.0,1593.5972900390625,1895.4371337890625,0.0,2474.079833984375,0.9133810997009276,1.0,0.0,3.0,1.0,0.0
17826120,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7269216775894165,0.2312015742063522,0.2109796851873397,297.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.694266676902771,0.5828027725219727,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7353331446647644,0.2401352524757385,0.170332133769989,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6636355519294739,0.1764271557331085,0.170522391796112,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.4593010544776916,0.0642889663577079,0.3077241480350494,284.8574523925781,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.1726989746094,284.8642883300781,1.0,0.3872527778148651,1.0,1.0,0.0,1.0,-1.7311768531799316,1.7311744689941406,2.427777644697926e-06,1.330981969833374,0.8568699359893799,0.8568699359893799,0.0,110.94334411621094,118.0,42037.4375,0.0,622.8770141601562,1.0,281.2562255859375,283.9843444824219,296.3935241699219,299.1762084960937,293.1499938964844,293.1499938964844,281.54998779296875,40422.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002903461456299,1.0,0.0,0.0,3.674226045608521,3.674251079559326,9.007930543702968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.970703125,0.0,1593.5972900390625,1895.4371337890625,0.0,2474.079833984375,0.9133810997009276,1.0,0.0,3.0,1.0,0.0
17826180,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7254761457443237,0.2325661182403564,0.212010309100151,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.6999487280845642,0.5894325971603394,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.733619749546051,0.2411995381116867,0.1709738224744796,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.661767840385437,0.1770651638507843,0.1710593700408935,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.451688289642334,0.0630568414926529,0.3022678196430206,285.0487670898437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.1744384765625,285.0457458496094,1.0,0.3896392285823822,1.0,1.0,0.0,1.0,-1.7352362871170044,1.7352339029312134,2.438555839034961e-06,1.3339914083480835,1.0,1.0,0.0,113.10340881347656,121.0,41571.390625,0.0,632.1146850585938,1.0,281.5433044433594,284.161865234375,296.3182678222656,299.0033874511719,293.1499938964844,293.1499938964844,281.25,32542.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789116621017456,1.0,0.0,0.0,3.797683954238892,3.797708749771118,9.623453252061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.18310546875,0.0,1676.8492431640625,1895.4371337890625,0.0,2372.3662109375,0.9361013770103456,1.0,0.0,3.0,1.0,0.0
17826240,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7254761457443237,0.2325661182403564,0.212010309100151,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.6999487280845642,0.5894325971603394,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.733619749546051,0.2411995381116867,0.1709738224744796,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.661767840385437,0.1770651638507843,0.1710593700408935,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.451688289642334,0.0630568414926529,0.3022678196430206,285.0487670898437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.1744384765625,285.0457458496094,1.0,0.3896392285823822,1.0,1.0,0.0,1.0,-1.7352362871170044,1.7352339029312134,2.438555839034961e-06,1.3339914083480835,1.0,1.0,0.0,113.10340881347656,121.0,41571.390625,0.0,632.1146850585938,1.0,281.5433044433594,284.161865234375,296.3182678222656,299.0033874511719,293.1499938964844,293.1499938964844,281.25,32542.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789116621017456,1.0,0.0,0.0,3.797683954238892,3.797708749771118,9.623453252061154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.18310546875,0.0,1676.8492431640625,1895.4371337890625,0.0,2372.3662109375,0.9361013770103456,1.0,0.0,3.0,1.0,0.0
17826300,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7248587608337402,0.233035609126091,0.2126549035310745,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,0.7023351192474365,0.5928519368171692,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7328336834907532,0.2415528297424316,0.1713691055774688,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6609243154525757,0.1772933006286621,0.171414703130722,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.4481886923313141,0.0624357312917709,0.2998448610305786,284.8941650390625,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.1732177734375,284.8741760253906,1.0,0.3909675776958465,1.0,1.0,0.0,1.0,-1.7381083965301514,1.7381058931350708,2.4462788132950664e-06,1.3361839056015017,0.915410816669464,0.915410816669464,0.0,114.24457550048828,121.0,42416.765625,0.0,637.5282592773438,1.0,281.29443359375,283.970703125,296.38885498046875,299.2251892089844,293.1499938964844,293.1499938964844,281.25,35402.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973763942718506,1.0,0.0,0.0,3.810364007949829,3.810389518737793,9.68782387644751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.56689453125,0.0,1714.3438720703125,1895.4371337890625,0.0,2447.462890625,0.9389994144439696,1.0,0.0,3.0,1.0,0.0
17826360,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.7236919403076172,0.2332288920879364,0.2129533886909485,297.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.704139769077301,0.5967727899551392,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.7315677404403687,0.2416582554578781,0.1715376824140548,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6596432328224182,0.1773484051227569,0.171574667096138,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.4442111849784851,0.0617049187421798,0.2970098555088043,284.8609619140625,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.1682434082031,284.8669738769531,1.0,0.3923287093639374,1.0,1.0,0.0,1.0,-1.7401657104492188,1.7401633262634275,2.4518017198715825e-06,1.3377398252487185,0.8642151951789856,0.8642151951789856,0.0,115.5342025756836,124.0,42162.3671875,0.0,642.8147583007812,1.0,281.2565002441406,283.97930908203125,296.37744140625,299.16668701171875,293.1499938964844,293.1499938964844,281.54998779296875,39948.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010413646697998,1.0,0.0,0.0,3.693137168884277,3.693162441253662,9.100896249947256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.67919921875,0.0,1611.584716796875,1895.4371337890625,0.0,2480.94970703125,0.9171421527862548,1.0,0.0,3.0,1.0,0.0
17826420,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7219062447547913,0.234623298048973,0.2140262126922607,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.709121823310852,0.6045491099357605,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7294238805770874,0.2426277101039886,0.1721255630254745,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.657410204410553,0.1779459416866302,0.1720910966396331,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.4365796446800232,0.0604067370295524,0.2913513779640198,285.0520935058594,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.1702575683594,285.04986572265625,1.0,0.3951801359653473,1.0,1.0,0.0,1.0,-1.7453207969665527,1.7453182935714722,2.4656710593262687e-06,1.3416364192962646,1.0,1.0,0.0,118.13915252685548,127.0,41701.328125,0.0,654.251953125,1.0,281.543212890625,284.1590881347656,296.3036804199219,298.99609375,293.1499938964844,293.1499938964844,281.25,32749.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903361916542053,1.0,0.0,0.0,3.8123619556427,3.812386989593506,9.697985206003068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.447265625,0.0,1696.013671875,1895.4371337890625,0.0,2383.420166015625,0.9393806457519532,1.0,0.0,3.0,1.0,0.0
17826480,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7219062447547913,0.234623298048973,0.2140262126922607,297.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9990000128746032,0.709121823310852,0.6045491099357605,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7294238805770874,0.2426277101039886,0.1721255630254745,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.657410204410553,0.1779459416866302,0.1720910966396331,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.4365796446800232,0.0604067370295524,0.2913513779640198,285.0520935058594,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.1702575683594,285.04986572265625,1.0,0.3951801359653473,1.0,1.0,0.0,1.0,-1.7453207969665527,1.7453182935714722,2.4656710593262687e-06,1.3416364192962646,1.0,1.0,0.0,118.13915252685548,127.0,41701.328125,0.0,654.251953125,1.0,281.543212890625,284.1590881347656,296.3036804199219,298.99609375,293.1499938964844,293.1499938964844,281.25,32749.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903361916542053,1.0,0.0,0.0,3.8123619556427,3.812386989593506,9.697985206003068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.447265625,0.0,1696.013671875,1895.4371337890625,0.0,2383.420166015625,0.9393806457519532,1.0,0.0,3.0,1.0,0.0
17826540,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7207893133163452,0.2351816296577453,0.214836448431015,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.7116972804069519,0.6098411679267883,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.728040337562561,0.2429587393999099,0.1725661307573318,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6560063362121582,0.1781707853078842,0.1725070476531982,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.4318895637989044,0.050000000745058,0.287852793931961,284.8643798828125,284.95001220703125,295.8275451660156,293.3295288085937,295.8270263671875,297.16754150390625,284.8578491210937,1.0,0.3972019851207733,1.0,1.0,0.0,1.0,-1.7494765520095823,1.749474048614502,2.4769612991804024e-06,1.3448362350463867,0.8925153017044067,0.8925153017044067,0.0,119.94598388671876,127.0,42494.203125,0.0,662.6429443359375,1.0,281.2727355957031,283.9532775878906,296.3782043457031,299.2063293457031,293.1499938964844,293.1499938964844,281.25,37447.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007762432098389,1.0,0.0,0.0,3.792779445648194,3.792804956436157,9.598611541150603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.9111328125,0.0,1709.1510009765625,1895.4371337890625,0.0,2478.524169921875,0.93632572889328,1.0,0.0,3.0,1.0,0.0
17826600,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.7168851494789124,0.2352993339300155,0.2151149064302444,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.7122982740402222,0.6211576461791992,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7241019010543823,0.2429634183645248,0.1727126538753509,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.6521868705749512,0.178154245018959,0.1726841181516647,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.406424731016159,0.050000000745058,0.2572024166584015,284.8529052734375,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.16632080078125,284.851318359375,1.0,0.3974260091781616,1.0,1.0,0.0,1.0,-1.727023363113403,1.7270208597183228,2.416342567812535e-06,1.327553391456604,0.8646156191825867,0.8646156191825867,0.0,123.1864776611328,115.0,41983.9453125,0.0,655.9466552734375,1.0,281.2567443847656,283.9559631347656,296.363525390625,299.1581420898437,293.1499938964844,293.1499938964844,281.54998779296875,39787.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802306592464447,1.0,0.0,0.0,3.7173140048980713,3.717339515686035,9.220443075719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.26904296875,0.0,1638.220703125,1895.4371337890625,0.0,2492.53271484375,0.9221469163894652,1.0,0.0,3.0,1.0,0.0
17826660,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7192674875259399,0.2369275093078613,0.216162160038948,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.716281533241272,0.6177273392677307,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7259024381637573,0.243934229016304,0.1731408834457397,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6538004875183105,0.1787497401237487,0.1730014830827713,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.3980819880962372,0.050000000745058,0.2440508157014846,285.0184020996094,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.1645812988281,285.01470947265625,1.0,0.3938469588756561,1.0,1.0,0.0,1.0,-1.7092381715774536,1.709235906600952,2.3679478999838466e-06,1.3130303621292114,0.98105388879776,0.98105388879776,0.0,121.65204620361328,103.0,40963.1875,0.0,638.7669067382812,1.0,281.5433349609375,284.1312866210937,296.2767639160156,298.93267822265625,293.1499938964844,293.1499938964844,281.25,33367.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883450388908386,1.0,0.0,0.0,3.786984205245972,3.7870090007781982,9.569301937517594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.10400390625,0.0,1670.5443115234375,1895.4371337890625,0.0,2365.37890625,0.9342851638793944,1.0,0.0,3.0,1.0,0.0
17826720,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7192674875259399,0.2369275093078613,0.216162160038948,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.716281533241272,0.6177273392677307,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7259024381637573,0.243934229016304,0.1731408834457397,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6538004875183105,0.1787497401237487,0.1730014830827713,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.3980819880962372,0.050000000745058,0.2440508157014846,285.0184020996094,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.1645812988281,285.01470947265625,1.0,0.3938469588756561,1.0,1.0,0.0,1.0,-1.7092381715774536,1.709235906600952,2.3679478999838466e-06,1.3130303621292114,0.98105388879776,0.98105388879776,0.0,121.65204620361328,103.0,40963.1875,0.0,638.7669067382812,1.0,281.5433349609375,284.1312866210937,296.2767639160156,298.93267822265625,293.1499938964844,293.1499938964844,281.25,33367.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883450388908386,1.0,0.0,0.0,3.786984205245972,3.7870090007781982,9.569301937517594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.10400390625,0.0,1670.5443115234375,1895.4371337890625,0.0,2365.37890625,0.9342851638793944,1.0,0.0,3.0,1.0,0.0
17826780,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7259870767593384,0.2381284087896347,0.2172800600528717,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.7222937345504761,0.6027107238769531,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7319649457931519,0.2445032745599746,0.1735498905181884,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.6596882343292236,0.1791504770517349,0.1733163446187973,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.4018271565437317,0.050000000745058,0.2431310713291168,284.8407592773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714599609375,297.1600341796875,284.849609375,1.0,0.3872373402118683,1.0,1.0,0.0,1.0,-1.6923214197158811,1.69231915473938,2.3229786165757105e-06,1.2996286153793335,0.8253077268600464,0.8253077268600464,0.0,116.39200592041016,106.0,40942.33984375,0.0,611.7242431640625,1.0,281.25665283203125,283.9778137207031,296.3355407714844,299.057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960845828056335,1.0,0.0,0.0,3.5846850872039795,3.584709644317627,8.574233447689039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.431640625,0.0,1510.5264892578125,1895.4371337890625,0.0,2435.682861328125,0.8953280448913574,1.0,0.0,3.0,1.0,0.0
17826840,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.7259870767593384,0.2381284087896347,0.2172800600528717,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.7222937345504761,0.6027107238769531,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7319649457931519,0.2445032745599746,0.1735498905181884,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.6596882343292236,0.1791504770517349,0.1733163446187973,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.4018271565437317,0.050000000745058,0.2431310713291168,284.8407592773437,284.95001220703125,295.8721923828125,293.3208923339844,295.8714599609375,297.1600341796875,284.849609375,1.0,0.3872373402118683,1.0,1.0,0.0,1.0,-1.6923214197158811,1.69231915473938,2.3229786165757105e-06,1.2996286153793335,0.8253077268600464,0.8253077268600464,0.0,116.39200592041016,106.0,40942.33984375,0.0,611.7242431640625,1.0,281.25665283203125,283.9778137207031,296.3355407714844,299.057861328125,293.1499938964844,293.1499938964844,281.54998779296875,42643.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960845828056335,1.0,0.0,0.0,3.5846850872039795,3.584709644317627,8.574233447689039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.431640625,0.0,1510.5264892578125,1895.4371337890625,0.0,2435.682861328125,0.8953280448913574,1.0,0.0,3.0,1.0,0.0
17826900,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7285575866699219,0.2390330880880355,0.2178098857402801,297.5966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.7263720631599426,0.5973020792007446,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.734218180179596,0.2449951767921447,0.1737146824598312,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.661906361579895,0.1794826537370681,0.1734485775232315,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.4031831920146942,0.050000000745058,0.2428065538406372,285.00445556640625,284.95001220703125,295.8834228515625,293.3205261230469,295.8826599121094,297.1612243652344,285.0215759277344,1.0,0.3852243721485138,1.0,1.0,0.0,1.0,-1.68642258644104,1.6864203214645386,2.307265958734206e-06,1.2948260307312012,0.92238587141037,0.92238587141037,0.0,114.52872467041016,106.0,40232.01171875,0.0,602.3250122070312,1.0,281.4999084472656,284.1602478027344,296.2600402832031,298.829345703125,293.1499938964844,293.1499938964844,281.54998779296875,35855.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860406637191772,1.0,0.0,0.0,3.59916090965271,3.599184513092041,8.643623345960805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.62939453125,0.0,1476.2747802734375,1895.4371337890625,0.0,2344.54150390625,0.8969107270240784,1.0,0.0,3.0,1.0,0.0
17826960,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7309725880622864,0.2401714622974395,0.2187232971191406,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.7308114171028137,0.5933995246887207,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7362305521965027,0.2456749826669693,0.1741140633821487,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.6638758778572083,0.1799588948488235,0.1738046407699585,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.4041679501533508,0.050000000745058,0.2425741553306579,285.0256042480469,284.95001220703125,295.8952941894531,293.32080078125,295.8945007324219,297.1656494140625,285.02178955078125,1.0,0.3838152885437011,1.0,1.0,0.0,1.0,-1.6834591627120972,1.6834568977355957,2.299397465321817e-06,1.292413592338562,0.961861252784729,0.961861252784729,0.0,113.2225341796875,109.0,40316.5625,0.0,596.5635986328125,1.0,281.5423889160156,284.1477355957031,296.2693786621094,298.8775634765625,293.1499938964844,293.1499938964844,281.25,32876.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780927836894989,1.0,0.0,0.0,3.702160358428955,3.702184438705444,9.145422268375114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.1025390625,0.0,1568.27099609375,1895.4371337890625,0.0,2298.474853515625,0.9148029088974,1.0,0.0,3.0,1.0,0.0
17827020,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7339585423469543,0.2414895743131637,0.2201049625873565,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.7377880215644836,0.5893052220344543,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7384999990463257,0.2462400645017624,0.1746362596750259,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6661768555641174,0.1804207116365432,0.1743349730968475,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.4052089154720306,0.050000000745058,0.2423319369554519,284.8616027832031,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.1629333496094,284.8715515136719,1.0,0.3824767470359802,1.0,1.0,0.0,1.0,-1.6811730861663818,1.6811708211898804,2.293297711730702e-06,1.290518283843994,0.8240375518798828,0.8240375518798828,0.0,111.87806701660156,112.0,40602.9375,0.0,591.1676635742188,1.0,281.2571716308594,284.0045471191406,296.343505859375,299.0346374511719,293.1499938964844,293.1499938964844,281.54998779296875,41759.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898642420768738,1.0,0.0,0.0,3.521332025527954,3.5213558673858643,8.273842126982345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.20751953125,0.0,1436.25048828125,1895.4371337890625,0.0,2379.14111328125,0.8809777498245239,1.0,0.0,3.0,1.0,0.0
17827080,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7339585423469543,0.2414895743131637,0.2201049625873565,297.623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.7377880215644836,0.5893052220344543,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7384999990463257,0.2462400645017624,0.1746362596750259,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.6661768555641174,0.1804207116365432,0.1743349730968475,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.4052089154720306,0.050000000745058,0.2423319369554519,284.8616027832031,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.1629333496094,284.8715515136719,1.0,0.3824767470359802,1.0,1.0,0.0,1.0,-1.6811730861663818,1.6811708211898804,2.293297711730702e-06,1.290518283843994,0.8240375518798828,0.8240375518798828,0.0,111.87806701660156,112.0,40602.9375,0.0,591.1676635742188,1.0,281.2571716308594,284.0045471191406,296.343505859375,299.0346374511719,293.1499938964844,293.1499938964844,281.54998779296875,41759.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898642420768738,1.0,0.0,0.0,3.521332025527954,3.5213558673858643,8.273842126982345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.20751953125,0.0,1436.25048828125,1895.4371337890625,0.0,2379.14111328125,0.8809777498245239,1.0,0.0,3.0,1.0,0.0
17827140,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.735914945602417,0.243597000837326,0.2217231094837188,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.7453911900520325,0.5885471701622009,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7396119832992554,0.2473631352186203,0.1752565056085586,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6672949194908142,0.1812338232994079,0.174950823187828,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.4054026007652282,0.050000000745058,0.2422871887683868,285.045166015625,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.1683654785156,285.0411376953125,1.0,0.3826605975627899,1.0,1.0,0.0,1.0,-1.683632731437683,1.6836304664611816,2.2996498501015594e-06,1.292383313179016,0.9729095697402954,0.9729095697402954,0.0,111.68936920166016,115.0,40303.4453125,0.0,592.2891235351562,1.0,281.5422668457031,284.1640014648437,296.2886047363281,298.8895874023437,293.1499938964844,293.1499938964844,281.25,31961.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771942019462585,1.0,0.0,0.0,3.678816556930542,3.678839921951294,9.030453043123998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.49658203125,0.0,1535.0091552734375,1895.4371337890625,0.0,2264.9853515625,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
17827200,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.735914945602417,0.243597000837326,0.2217231094837188,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.7453911900520325,0.5885471701622009,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7396119832992554,0.2473631352186203,0.1752565056085586,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6672949194908142,0.1812338232994079,0.174950823187828,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.4054026007652282,0.050000000745058,0.2422871887683868,285.045166015625,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.1683654785156,285.0411376953125,1.0,0.3826605975627899,1.0,1.0,0.0,1.0,-1.683632731437683,1.6836304664611816,2.2996498501015594e-06,1.292383313179016,0.9729095697402954,0.9729095697402954,0.0,111.68936920166016,115.0,40303.4453125,0.0,592.2891235351562,1.0,281.5422668457031,284.1640014648437,296.2886047363281,298.8895874023437,293.1499938964844,293.1499938964844,281.25,31961.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771942019462585,1.0,0.0,0.0,3.678816556930542,3.678839921951294,9.030453043123998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.49658203125,0.0,1535.0091552734375,1895.4371337890625,0.0,2264.9853515625,0.9088523387908936,1.0,0.0,3.0,1.0,0.0
17827260,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7369053363800049,0.2452262043952942,0.2233611345291137,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.7515468597412109,0.5903266668319702,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7397727370262146,0.2481480538845062,0.1759089976549148,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6676084399223328,0.1819864362478256,0.17571622133255,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.4049481451511383,0.050000000745058,0.2423919439315796,284.869384765625,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.1679992675781,284.8778076171875,1.0,0.3839764595031738,1.0,1.0,0.0,1.0,-1.6895630359649658,1.6895607709884644,2.315208348591113e-06,1.2970426082611084,0.8380952477455139,0.8380952477455139,0.0,112.37487030029295,118.0,40883.25,0.0,598.2786254882812,1.0,281.25714111328125,284.000244140625,296.3692932128906,299.0737609863281,293.1499938964844,293.1499938964844,281.54998779296875,40394.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888953685760498,1.0,0.0,0.0,3.552778959274292,3.552802801132202,8.422280188824516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5517578125,0.0,1459.6793212890625,1895.4371337890625,0.0,2370.36181640625,0.8866527080535889,1.0,0.0,3.0,1.0,0.0
17827320,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7369053363800049,0.2452262043952942,0.2233611345291137,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.7515468597412109,0.5903266668319702,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7397727370262146,0.2481480538845062,0.1759089976549148,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.6676084399223328,0.1819864362478256,0.17571622133255,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.4049481451511383,0.050000000745058,0.2423919439315796,284.869384765625,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.1679992675781,284.8778076171875,1.0,0.3839764595031738,1.0,1.0,0.0,1.0,-1.6895630359649658,1.6895607709884644,2.315208348591113e-06,1.2970426082611084,0.8380952477455139,0.8380952477455139,0.0,112.37487030029295,118.0,40883.25,0.0,598.2786254882812,1.0,281.25714111328125,284.000244140625,296.3692932128906,299.0737609863281,293.1499938964844,293.1499938964844,281.54998779296875,40394.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888953685760498,1.0,0.0,0.0,3.552778959274292,3.552802801132202,8.422280188824516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5517578125,0.0,1459.6793212890625,1895.4371337890625,0.0,2370.36181640625,0.8866527080535889,1.0,0.0,3.0,1.0,0.0
17827380,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7379241585731506,0.248046800494194,0.2255750894546508,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.7589133977890015,0.5935297608375549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7398772835731506,0.2499187439680099,0.1769436448812484,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6680295467376709,0.1835521757602691,0.1769890189170837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4041345119476318,0.050000000745058,0.2425813525915146,285.05682373046875,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.1792297363281,285.0533752441406,1.0,0.3861391246318817,1.0,1.0,0.0,1.0,-1.6990621089935305,1.6990597248077393,2.3402808437822387e-06,1.3045183420181274,0.9945906400680542,0.9945906400680542,0.0,113.5896987915039,121.0,40710.91796875,0.0,608.2821044921875,1.0,281.54254150390625,284.16436767578125,296.3137512207031,298.93756103515625,293.1499938964844,293.1499938964844,281.25,31638.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785071730613708,1.0,0.0,0.0,3.7156307697296143,3.715654611587525,9.212094482791144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.955078125,0.0,1574.197509765625,1895.4371337890625,0.0,2276.7470703125,0.9169615507125854,1.0,0.0,3.0,1.0,0.0
17827440,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7379241585731506,0.248046800494194,0.2255750894546508,297.6507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.7589133977890015,0.5935297608375549,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7398772835731506,0.2499187439680099,0.1769436448812484,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.6680295467376709,0.1835521757602691,0.1769890189170837,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.4041345119476318,0.050000000745058,0.2425813525915146,285.05682373046875,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.1792297363281,285.0533752441406,1.0,0.3861391246318817,1.0,1.0,0.0,1.0,-1.6990621089935305,1.6990597248077393,2.3402808437822387e-06,1.3045183420181274,0.9945906400680542,0.9945906400680542,0.0,113.5896987915039,121.0,40710.91796875,0.0,608.2821044921875,1.0,281.54254150390625,284.16436767578125,296.3137512207031,298.93756103515625,293.1499938964844,293.1499938964844,281.25,31638.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785071730613708,1.0,0.0,0.0,3.7156307697296143,3.715654611587525,9.212094482791144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.955078125,0.0,1574.197509765625,1895.4371337890625,0.0,2276.7470703125,0.9169615507125854,1.0,0.0,3.0,1.0,0.0
17827500,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7384893298149109,0.2493090480566024,0.2268982976675033,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.7622386813163757,0.5955424904823303,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7399747371673584,0.2507208585739136,0.1776186823844909,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6683546304702759,0.1843536794185638,0.177836611866951,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.4036257863044739,0.050000000745058,0.2427008897066116,284.9038391113281,284.95001220703125,296.02740478515625,293.3460998535156,296.0263671875,297.1832275390625,284.8830261230469,1.0,0.3874861001968384,1.0,1.0,0.0,1.0,-1.7050390243530271,1.7050366401672363,2.356174263695721e-06,1.3092480897903442,0.9074376225471495,0.9074376225471495,0.0,114.3574676513672,121.0,41655.81640625,0.0,614.6328125,1.0,281.2955017089844,283.9723205566406,296.3951416015625,299.1766357421875,293.1499938964844,293.1499938964844,281.25,34648.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874842882156372,1.0,0.0,0.0,3.7418735027313232,3.74189805984497,9.34268030050589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.5634765625,0.0,1627.436767578125,1895.4371337890625,0.0,2357.59033203125,0.9230759143829346,1.0,0.0,3.0,1.0,0.0
