time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7385360598564148,0.250329315662384,0.2279025763273239,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.7650590538978577,0.5980567932128906,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7396296262741089,0.2513207793235779,0.178101897239685,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.6683007478713989,0.1850384324789047,0.1785462498664856,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.402992695569992,0.050000000745058,0.2428508400917053,284.87139892578125,284.95001220703125,296.043212890625,293.34991455078125,296.04217529296875,297.18359375,284.8780212402344,1.0,0.3889527022838592,1.0,1.0,0.0,1.0,-1.7108758687973022,1.7108734846115112,2.371765049247188e-06,1.3138715028762815,0.8598921895027161,0.8598921895027161,0.0,115.2852783203125,124.0,41521.2265625,0.0,621.3884887695312,1.0,281.2569274902344,283.9818420410156,296.3933410644531,299.1351928710937,293.1499938964844,293.1499938964844,281.54998779296875,39305.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792011022567749,1.0,0.0,0.0,3.6340408325195312,3.6340651512146,8.811967404653842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.908203125,0.0,1540.107421875,1895.4371337890625,0.0,2398.619873046875,0.9035958647727966,1.0,0.0,3.0,1.0,0.0
17827620,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7391523122787476,0.2535769939422607,0.2305475622415542,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.7723039388656616,0.6033782958984375,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7393139004707336,0.2534648478031158,0.1794406324625015,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6685593724250793,0.1870764344930648,0.1803344041109085,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.4016593396663666,0.050000000745058,0.2431702464818954,285.0663757324219,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.1962585449219,285.064697265625,1.0,0.3922280967235565,1.0,1.0,0.0,1.0,-1.724576711654663,1.724574327468872,2.4085827590170084e-06,1.3247017860412598,1.0,1.0,0.0,117.29067993164062,127.0,41348.46875,0.0,636.8919677734375,1.0,281.5428771972656,284.15948486328125,296.335693359375,298.9983825683594,293.1499938964844,293.1499938964844,281.25,32167.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829335331916809,1.0,0.0,0.0,3.7787256240844727,3.77875018119812,9.527610131954134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.06689453125,0.0,1651.47021484375,1895.4371337890625,0.0,2316.5185546875,0.9313339591026306,1.0,0.0,3.0,1.0,0.0
17827680,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7391523122787476,0.2535769939422607,0.2305475622415542,297.6579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9990000128746032,0.7723039388656616,0.6033782958984375,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.7393139004707336,0.2534648478031158,0.1794406324625015,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6685593724250793,0.1870764344930648,0.1803344041109085,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.4016593396663666,0.050000000745058,0.2431702464818954,285.0663757324219,284.95001220703125,296.0751647949219,293.3577880859375,296.0741271972656,297.1962585449219,285.064697265625,1.0,0.3922280967235565,1.0,1.0,0.0,1.0,-1.724576711654663,1.724574327468872,2.4085827590170084e-06,1.3247017860412598,1.0,1.0,0.0,117.29067993164062,127.0,41348.46875,0.0,636.8919677734375,1.0,281.5428771972656,284.15948486328125,296.335693359375,298.9983825683594,293.1499938964844,293.1499938964844,281.25,32167.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829335331916809,1.0,0.0,0.0,3.7787256240844727,3.77875018119812,9.527610131954134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.06689453125,0.0,1651.47021484375,1895.4371337890625,0.0,2316.5185546875,0.9313339591026306,1.0,0.0,3.0,1.0,0.0
17827740,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7395277619361877,0.2562250792980194,0.2332439869642257,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7783563733100891,0.6094409823417664,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7388018369674683,0.2551677525043487,0.1808407455682754,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6687403917312622,0.188932865858078,0.1822874546051025,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.4001465141773224,0.050000000745058,0.2435375899076461,284.8797607421875,284.95001220703125,296.1075439453125,293.3659973144531,296.10650634765625,297.20172119140625,284.8840637207031,1.0,0.3958644568920135,1.0,1.0,0.0,1.0,-1.7395613193511963,1.7395588159561155,2.4492983357049525e-06,1.3365858793258667,0.8884699940681458,0.8884699940681458,0.0,119.58477783203124,130.0,42342.9609375,0.0,654.3801879882812,1.0,281.25714111328125,283.9654846191406,296.41290283203125,299.2029724121094,293.1499938964844,293.1499938964844,281.54998779296875,38251.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970908284187317,1.0,0.0,0.0,3.731982469558716,3.7320077419281006,9.293353855355236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2490234375,0.0,1643.5325927734375,1895.4371337890625,0.0,2444.857177734375,0.9245777130126952,1.0,0.0,3.0,1.0,0.0
17827800,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7395277619361877,0.2562250792980194,0.2332439869642257,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7783563733100891,0.6094409823417664,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7388018369674683,0.2551677525043487,0.1808407455682754,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6687403917312622,0.188932865858078,0.1822874546051025,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.4001465141773224,0.050000000745058,0.2435375899076461,284.8797607421875,284.95001220703125,296.1075439453125,293.3659973144531,296.10650634765625,297.20172119140625,284.8840637207031,1.0,0.3958644568920135,1.0,1.0,0.0,1.0,-1.7395613193511963,1.7395588159561155,2.4492983357049525e-06,1.3365858793258667,0.8884699940681458,0.8884699940681458,0.0,119.58477783203124,130.0,42342.9609375,0.0,654.3801879882812,1.0,281.25714111328125,283.9654846191406,296.41290283203125,299.2029724121094,293.1499938964844,293.1499938964844,281.54998779296875,38251.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970908284187317,1.0,0.0,0.0,3.731982469558716,3.7320077419281006,9.293353855355236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.2490234375,0.0,1643.5325927734375,1895.4371337890625,0.0,2444.857177734375,0.9245777130126952,1.0,0.0,3.0,1.0,0.0
17827860,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7399904131889343,0.2597896754741668,0.2361783981323242,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.7854908108711243,0.615871787071228,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7383042573928833,0.2575439214706421,0.1823535561561584,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.668953537940979,0.191268652677536,0.1843788176774978,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.3985420167446136,0.050000000745058,0.2439312785863876,285.08270263671875,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2144775390625,285.0835266113281,1.0,0.3997412025928497,1.0,1.0,0.0,1.0,-1.7556045055389404,1.75560200214386,2.493319925633841e-06,1.3492830991744995,1.0,1.0,0.0,122.04611206054688,133.0,42085.83984375,0.0,673.3989868164062,1.0,281.5435485839844,284.1610107421875,296.35516357421875,299.063232421875,293.1499938964844,293.1499938964844,281.25,33232.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683940887451,1.0,0.0,0.0,3.841618061065674,3.8416435718536377,9.847401543083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.6259765625,0.0,1735.1907958984375,1895.4371337890625,0.0,2368.306640625,0.9462182521820068,1.0,0.0,3.0,1.0,0.0
17827920,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7399904131889343,0.2597896754741668,0.2361783981323242,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.7854908108711243,0.615871787071228,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7383042573928833,0.2575439214706421,0.1823535561561584,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.668953537940979,0.191268652677536,0.1843788176774978,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.3985420167446136,0.050000000745058,0.2439312785863876,285.08270263671875,284.95001220703125,296.1403503417969,293.37457275390625,296.1393127441406,297.2144775390625,285.0835266113281,1.0,0.3997412025928497,1.0,1.0,0.0,1.0,-1.7556045055389404,1.75560200214386,2.493319925633841e-06,1.3492830991744995,1.0,1.0,0.0,122.04611206054688,133.0,42085.83984375,0.0,673.3989868164062,1.0,281.5435485839844,284.1610107421875,296.35516357421875,299.063232421875,293.1499938964844,293.1499938964844,281.25,33232.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683940887451,1.0,0.0,0.0,3.841618061065674,3.8416435718536377,9.847401543083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.6259765625,0.0,1735.1907958984375,1895.4371337890625,0.0,2368.306640625,0.9462182521820068,1.0,0.0,3.0,1.0,0.0
17827980,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7404860854148865,0.2629038095474243,0.2392842024564743,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.7915716171264648,0.6226337552070618,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7377948760986328,0.2594982087612152,0.1839466392993927,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6692413687705994,0.1934201866388321,0.1866324245929718,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.3968462646007538,0.050000000745058,0.2443496584892273,284.89404296875,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.221435546875,284.8970031738281,1.0,0.4038214087486267,1.0,1.0,0.0,1.0,-1.7725746631622314,1.772572040557861,2.5404449388588546e-06,1.36274516582489,0.9196772575378418,0.9196772575378418,0.0,124.66560363769533,136.0,43236.50390625,0.0,693.8793334960938,1.0,281.2557067871094,283.9557800292969,296.4327697753906,299.2757568359375,293.1499938964844,293.1499938964844,280.95001220703125,37345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029987812042236,1.0,0.0,0.0,3.823450088500977,3.82347583770752,9.75447960627207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.1611328125,0.0,1745.3868408203125,1895.4371337890625,0.0,2498.87451171875,0.944554567337036,1.0,0.0,3.0,1.0,0.0
17828040,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7404860854148865,0.2629038095474243,0.2392842024564743,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.7915716171264648,0.6226337552070618,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7377948760986328,0.2594982087612152,0.1839466392993927,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6692413687705994,0.1934201866388321,0.1866324245929718,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.3968462646007538,0.050000000745058,0.2443496584892273,284.89404296875,284.95001220703125,296.173583984375,293.3835144042969,296.17254638671875,297.221435546875,284.8970031738281,1.0,0.4038214087486267,1.0,1.0,0.0,1.0,-1.7725746631622314,1.772572040557861,2.5404449388588546e-06,1.36274516582489,0.9196772575378418,0.9196772575378418,0.0,124.66560363769533,136.0,43236.50390625,0.0,693.8793334960938,1.0,281.2557067871094,283.9557800292969,296.4327697753906,299.2757568359375,293.1499938964844,293.1499938964844,280.95001220703125,37345.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029987812042236,1.0,0.0,0.0,3.823450088500977,3.82347583770752,9.75447960627207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.1611328125,0.0,1745.3868408203125,1895.4371337890625,0.0,2498.87451171875,0.944554567337036,1.0,0.0,3.0,1.0,0.0
17828100,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7404342889785767,0.2643244862556457,0.2406257838010788,297.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884826660156,0.9990000128746032,0.7942036390304565,0.6262648105621338,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79180908203125,0.7372414469718933,0.260306715965271,0.184572622179985,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.6691127419471741,0.1943869739770889,0.1876177489757537,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.3959287703037262,0.050000000745058,0.2445762455463409,284.7917785644531,284.95001220703125,296.1903686523437,293.3880920410156,296.1893005371094,297.2229309082031,284.7830505371094,1.0,0.4058924317359924,1.0,1.0,0.0,1.0,-1.780752182006836,1.7807496786117554,2.5633412406023126e-06,1.3692299127578735,0.8197531700134277,0.8197531700134277,0.0,126.06283569335938,136.0,43932.0078125,0.0,704.2744140625,1.0,280.9964294433594,283.8298034667969,296.4613952636719,299.4193725585937,293.1499938964844,293.1499938964844,280.95001220703125,42140.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116397857666016,1.0,0.0,0.0,3.7088780403137207,3.708903789520264,9.17864156235737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.61279296875,0.0,1646.353271484375,1895.4371337890625,0.0,2578.30224609375,0.9196845889091492,1.0,0.0,3.0,1.0,0.0
17828160,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.7403261065483093,0.2658452093601227,0.2419342398643493,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.7968928813934326,0.6299650073051453,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.736615777015686,0.261163592338562,0.1851554214954376,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6689120531082153,0.1953847259283065,0.1885645985603332,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.3949868083000183,0.050000000745058,0.2448085248470306,284.8558959960937,284.95001220703125,296.2072448730469,293.39276123046875,296.2061767578125,297.2247619628906,284.8699951171875,1.0,0.4079768359661102,1.0,1.0,0.0,1.0,-1.788881540298462,1.7888790369033811,2.586222308309516e-06,1.37567400932312,0.8153677582740784,0.8153677582740784,0.0,127.49029541015624,139.0,43667.66015625,0.0,714.8045654296875,1.0,280.95770263671875,283.9339599609375,296.4255065917969,299.3078918457031,293.1499938964844,293.1499938964844,281.25,43852.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131532073020935,1.0,0.0,0.0,3.4959115982055664,3.495935678482056,8.154816555361322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.93798828125,0.0,1424.6739501953125,1895.4371337890625,0.0,2592.2607421875,0.8787842988967896,1.0,0.0,3.0,1.0,0.0
17828220,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.741335928440094,0.2702172100543976,0.245626613497734,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.8042717576026917,0.6367964744567871,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7363657355308533,0.2639431953430176,0.1869583129882812,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.669461190700531,0.1981434673070907,0.1910567283630371,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3932234942913055,0.050000000745058,0.2452408373355865,285.04608154296875,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2405090332031,285.04345703125,1.0,0.4122516810894012,1.0,1.0,0.0,1.0,-1.80719256401062,1.80718994140625,2.63817241830111e-06,1.3901615142822266,0.9685173630714417,0.9685173630714417,0.0,130.223388671875,142.0,43730.3515625,0.0,737.334228515625,1.0,281.2422180175781,284.09051513671875,296.3700256347656,299.1734313964844,293.1499938964844,293.1499938964844,280.95001220703125,32136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016154766082764,1.0,0.0,0.0,3.6728246212005615,3.6728482246398926,9.001060448099452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.947265625,0.0,1529.6192626953125,1895.4371337890625,0.0,2486.20458984375,0.9076720476150512,1.0,0.0,3.0,1.0,0.0
17828280,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.741335928440094,0.2702172100543976,0.245626613497734,297.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9990000128746032,0.8042717576026917,0.6367964744567871,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7363657355308533,0.2639431953430176,0.1869583129882812,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.669461190700531,0.1981434673070907,0.1910567283630371,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.3932234942913055,0.050000000745058,0.2452408373355865,285.04608154296875,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.2405090332031,285.04345703125,1.0,0.4122516810894012,1.0,1.0,0.0,1.0,-1.80719256401062,1.80718994140625,2.63817241830111e-06,1.3901615142822266,0.9685173630714417,0.9685173630714417,0.0,130.223388671875,142.0,43730.3515625,0.0,737.334228515625,1.0,281.2422180175781,284.09051513671875,296.3700256347656,299.1734313964844,293.1499938964844,293.1499938964844,280.95001220703125,32136.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016154766082764,1.0,0.0,0.0,3.6728246212005615,3.6728482246398926,9.001060448099452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.947265625,0.0,1529.6192626953125,1895.4371337890625,0.0,2486.20458984375,0.9076720476150512,1.0,0.0,3.0,1.0,0.0
17828340,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7420743703842163,0.2737595736980438,0.2491543292999267,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.8103132843971252,0.6438923478126526,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7359692454338074,0.2661227285861969,0.1887131035327911,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6699769496917725,0.200604647397995,0.193610668182373,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.3913493454456329,0.050000000745058,0.2456948012113571,284.8908386230469,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2484130859375,284.8985290527344,1.0,0.4166144728660583,1.0,1.0,0.0,1.0,-1.8256686925888064,1.825666069984436,2.691257350306841e-06,1.4048092365264893,0.8541395664215088,0.8541395664215088,0.0,133.08248901367188,145.0,44651.8984375,0.0,760.7653198242188,1.0,280.9571533203125,283.9359436035156,296.4516296386719,299.3792724609375,293.1499938964844,293.1499938964844,281.25,39257.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141768574714661,1.0,0.0,0.0,3.5757088661193848,3.575732707977295,8.531347361895314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.138671875,0.0,1475.9537353515625,1895.4371337890625,0.0,2601.7099609375,0.8911697268486023,1.0,0.0,3.0,1.0,0.0
17828400,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7420743703842163,0.2737595736980438,0.2491543292999267,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.8103132843971252,0.6438923478126526,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7359692454338074,0.2661227285861969,0.1887131035327911,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6699769496917725,0.200604647397995,0.193610668182373,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.3913493454456329,0.050000000745058,0.2456948012113571,284.8908386230469,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2484130859375,284.8985290527344,1.0,0.4166144728660583,1.0,1.0,0.0,1.0,-1.8256686925888064,1.825666069984436,2.691257350306841e-06,1.4048092365264893,0.8541395664215088,0.8541395664215088,0.0,133.08248901367188,145.0,44651.8984375,0.0,760.7653198242188,1.0,280.9571533203125,283.9359436035156,296.4516296386719,299.3792724609375,293.1499938964844,293.1499938964844,281.25,39257.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141768574714661,1.0,0.0,0.0,3.5757088661193848,3.575732707977295,8.531347361895314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.138671875,0.0,1475.9537353515625,1895.4371337890625,0.0,2601.7099609375,0.8911697268486023,1.0,0.0,3.0,1.0,0.0
17828460,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7430651783943176,0.2782290577888489,0.2529385387897491,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.8175820708274841,0.6508992910385132,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7357401847839355,0.2689620852470398,0.1905749291181564,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6706696152687073,0.2035395354032516,0.196294903755188,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.3894446194171905,0.050000000745058,0.246148020029068,285.07086181640625,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2625427246094,285.06854248046875,1.0,0.4210194647312164,1.0,1.0,0.0,1.0,-1.8446279764175413,1.8446252346038816,2.7463283913675696e-06,1.4197993278503418,1.0,1.0,0.0,135.9533233642578,148.0,44669.25,0.0,785.0220947265625,1.0,281.2428283691406,284.0933837890625,296.4058837890625,299.2665100097656,293.1499938964844,293.1499938964844,280.95001220703125,31654.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806449830532074,1.0,0.0,0.0,3.747898817062378,3.7479231357574463,9.372792533213214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.80078125,0.0,1611.455078125,1895.4371337890625,0.0,2530.5390625,0.9241793155670166,1.0,0.0,3.0,1.0,0.0
17828520,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7430651783943176,0.2782290577888489,0.2529385387897491,297.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9990000128746032,0.8175820708274841,0.6508992910385132,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.7357401847839355,0.2689620852470398,0.1905749291181564,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.6706696152687073,0.2035395354032516,0.196294903755188,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.3894446194171905,0.050000000745058,0.246148020029068,285.07086181640625,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.2625427246094,285.06854248046875,1.0,0.4210194647312164,1.0,1.0,0.0,1.0,-1.8446279764175413,1.8446252346038816,2.7463283913675696e-06,1.4197993278503418,1.0,1.0,0.0,135.9533233642578,148.0,44669.25,0.0,785.0220947265625,1.0,281.2428283691406,284.0933837890625,296.4058837890625,299.2665100097656,293.1499938964844,293.1499938964844,280.95001220703125,31654.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806449830532074,1.0,0.0,0.0,3.747898817062378,3.7479231357574463,9.372792533213214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.80078125,0.0,1611.455078125,1895.4371337890625,0.0,2530.5390625,0.9241793155670166,1.0,0.0,3.0,1.0,0.0
17828580,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7438716888427734,0.2817917764186859,0.2565062642097473,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8233585357666016,0.6578083634376526,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7354377508163452,0.2711355984210968,0.1923420280218124,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6713283658027649,0.2060712575912475,0.1989337652921676,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.3875262141227722,0.050000000745058,0.2465996891260147,284.8876647949219,284.95001220703125,296.3448791503906,293.4327697753906,296.34381103515625,297.2700500488281,284.89190673828125,1.0,0.4253206253051758,1.0,1.0,0.0,1.0,-1.86304259300232,1.86303985118866,2.800482889142586e-06,1.4343843460083008,0.8908828496932983,0.8908828496932983,0.0,138.8094940185547,148.0,45784.5,0.0,809.1920776367188,1.0,280.9579772949219,283.9006042480469,296.4830322265625,299.48309326171875,293.1499938964844,293.1499938964844,280.95001220703125,37755.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206826448440552,1.0,0.0,0.0,3.714416742324829,3.714441537857056,9.206075333167972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.84228515625,0.0,1619.390380859375,1895.4371337890625,0.0,2661.894775390625,0.920464813709259,1.0,0.0,3.0,1.0,0.0
17828640,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7438794374465942,0.2819114923477173,0.2566106021404266,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.8235480189323425,0.6580542325973511,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.735410213470459,0.2712054252624511,0.1923906356096267,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.671334981918335,0.2061547040939331,0.1990136951208114,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.3874582350254059,0.050000000745058,0.24661585688591,284.8898010253906,284.95001220703125,296.3460693359375,293.4331359863281,296.3450012207031,297.270263671875,284.8941955566406,1.0,0.4254659712314605,1.0,1.0,0.0,1.0,-1.8636369705200195,1.86363422870636,2.8022402602800867e-06,1.434854507446289,0.89100581407547,0.89100581407547,0.0,138.91021728515625,151.0,45794.25390625,0.0,810.0059204101562,1.0,280.9571533203125,283.9027404785156,296.4817199707031,299.4806213378906,293.1499938964844,293.1499938964844,281.25,37772.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208301067352295,1.0,0.0,0.0,3.711460828781128,3.7114856243133545,9.191429057864298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.09228515625,0.0,1616.1114501953125,1895.4371337890625,0.0,2663.261474609375,0.9199304580688475,1.0,0.0,3.0,1.0,0.0
17828700,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.7441642880439758,0.2840618193149566,0.2583445012569427,297.6586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.9990000128746032,0.8269152641296387,0.6616961359977722,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7351157069206238,0.2725115716457367,0.1932049542665481,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6715488433837891,0.2075885087251663,0.2002965211868286,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.3864553868770599,0.050000000745058,0.2468559890985489,285.0455322265625,284.95001220703125,296.3638916015625,293.43853759765625,296.3628234863281,297.2756042480469,285.0611267089844,1.0,0.427679032087326,1.0,1.0,0.0,1.0,-1.8728978633880613,1.8728951215744016,2.8296922209847253e-06,1.4421697854995728,0.997061252593994,0.997061252593994,0.0,140.41738891601562,151.0,45332.73046875,0.0,822.5439453125,1.0,281.20379638671875,284.0760498046875,296.4183349609375,299.2841491699219,293.1499938964844,293.1499938964844,281.25,33688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151671886444092,1.0,0.0,0.0,3.756460189819336,3.756484746932984,9.41566213441547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.87890625,0.0,1637.0650634765625,1895.4371337890625,0.0,2610.8564453125,0.9296066761016846,1.0,0.0,3.0,1.0,0.0
17828760,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7449330687522888,0.2865484654903412,0.2605129778385162,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.8307844400405884,0.6650702357292175,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7352131605148315,0.2740954160690307,0.1942734569311142,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.6721357703208923,0.2092286944389343,0.201818510890007,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.3855323195457458,0.050000000745058,0.2470795810222625,285.0834655761719,284.95001220703125,296.3818054199219,293.44403076171875,296.3807373046875,297.2837829589844,285.0844116210937,1.0,0.4299162328243255,1.0,1.0,0.0,1.0,-1.8829319477081297,1.8829290866851809,2.859604592231335e-06,1.450090408325195,1.0,1.0,0.0,141.85647583007812,154.0,45621.171875,0.0,835.6229858398438,1.0,281.2430419921875,284.0878601074219,296.4306030273437,299.3519592285156,293.1499938964844,293.1499938964844,280.95001220703125,33074.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138153553009033,1.0,0.0,0.0,3.8317484855651855,3.8317737579345694,9.796867743716575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.93212890625,0.0,1721.953857421875,1895.4371337890625,0.0,2598.372314453125,0.9439713954925536,1.0,0.0,3.0,1.0,0.0
17828820,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7459843754768372,0.2905077040195465,0.2644426822662353,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.8369457125663757,0.6720989346504211,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7350600957870483,0.2764831483364105,0.196194440126419,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6730373501777649,0.2120444178581237,0.204729214310646,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.3836284875869751,0.050000000745058,0.2475490272045135,284.90008544921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.2931213378906,284.9031982421875,1.0,0.4343934655189514,1.0,1.0,0.0,1.0,-1.9024580717086792,1.9024550914764404,2.918375685112551e-06,1.4655317068099976,0.9244705438613892,0.9244705438613892,0.0,144.84600830078125,157.0,46888.2265625,0.0,862.0143432617188,1.0,280.95574951171875,283.88543701171875,296.504150390625,299.5691223144531,293.1499938964844,293.1499938964844,280.6499938964844,37042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278729319572449,1.0,0.0,0.0,3.8217933177948,3.821819305419922,9.746029263624223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.2353515625,0.0,1740.997802734375,1895.4371337890625,0.0,2728.653564453125,0.9440724849700928,1.0,0.0,3.0,1.0,0.0
17828880,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7459843754768372,0.2905077040195465,0.2644426822662353,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.8369457125663757,0.6720989346504211,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7350600957870483,0.2764831483364105,0.196194440126419,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.6730373501777649,0.2120444178581237,0.204729214310646,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.3836284875869751,0.050000000745058,0.2475490272045135,284.90008544921875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.2931213378906,284.9031982421875,1.0,0.4343934655189514,1.0,1.0,0.0,1.0,-1.9024580717086792,1.9024550914764404,2.918375685112551e-06,1.4655317068099976,0.9244705438613892,0.9244705438613892,0.0,144.84600830078125,157.0,46888.2265625,0.0,862.0143432617188,1.0,280.95574951171875,283.88543701171875,296.504150390625,299.5691223144531,293.1499938964844,293.1499938964844,280.6499938964844,37042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278729319572449,1.0,0.0,0.0,3.8217933177948,3.821819305419922,9.746029263624223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.2353515625,0.0,1740.997802734375,1895.4371337890625,0.0,2728.653564453125,0.9440724849700928,1.0,0.0,3.0,1.0,0.0
17828940,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7463587522506714,0.2941877543926239,0.2677681744098663,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.8424448370933533,0.6794742941856384,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7342609167098999,0.2784699499607086,0.1976503133773803,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6733500957489014,0.2146129012107849,0.2072488069534301,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.3816585838794708,0.050000000745058,0.2480470687150955,284.86553955078125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.30010986328125,284.8777160644531,1.0,0.4388037919998169,1.0,1.0,0.0,1.0,-1.920680046081543,1.920677065849304,2.9738178000116022e-06,1.4799236059188845,0.8278289437294006,0.8278289437294006,0.0,147.96084594726562,160.0,47411.890625,0.0,888.1111450195312,1.0,280.65728759765625,283.8581237792969,296.4989318847656,299.6085205078125,293.1499938964844,293.1499938964844,280.95001220703125,42845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376691937446594,1.0,0.0,0.0,3.531567573547364,3.5315916538238525,8.322012376993371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.85498046875,0.0,1454.9110107421875,1895.4371337890625,0.0,2819.9462890625,0.8856934309005737,1.0,0.0,3.0,1.0,0.0
17829000,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7463587522506714,0.2941877543926239,0.2677681744098663,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9990000128746032,0.8424448370933533,0.6794742941856384,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7342609167098999,0.2784699499607086,0.1976503133773803,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6733500957489014,0.2146129012107849,0.2072488069534301,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.3816585838794708,0.050000000745058,0.2480470687150955,284.86553955078125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.30010986328125,284.8777160644531,1.0,0.4388037919998169,1.0,1.0,0.0,1.0,-1.920680046081543,1.920677065849304,2.9738178000116022e-06,1.4799236059188845,0.8278289437294006,0.8278289437294006,0.0,147.96084594726562,160.0,47411.890625,0.0,888.1111450195312,1.0,280.65728759765625,283.8581237792969,296.4989318847656,299.6085205078125,293.1499938964844,293.1499938964844,280.95001220703125,42845.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376691937446594,1.0,0.0,0.0,3.531567573547364,3.5315916538238525,8.322012376993371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.85498046875,0.0,1454.9110107421875,1895.4371337890625,0.0,2819.9462890625,0.8856934309005737,1.0,0.0,3.0,1.0,0.0
17829060,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7479181289672852,0.2993682026863098,0.272172749042511,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8501256704330444,0.6861293911933899,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7343636155128479,0.2815786004066467,0.1996766179800033,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6745367050170898,0.2179930061101913,0.210325613617897,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.3799053430557251,0.050000000745058,0.2485010027885437,285.0459289550781,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3179931640625,285.04351806640625,1.0,0.4432384073734283,1.0,1.0,0.0,1.0,-1.9406328201293943,1.9406297206878664,3.0351438908837736e-06,1.495637059211731,0.9774680137634276,0.9774680137634276,0.0,150.8881072998047,163.0,47497.44140625,0.0,915.5635986328124,1.0,280.9425048828125,284.0094909667969,296.4512939453125,299.4837341308594,293.1499938964844,293.1499938964844,280.6499938964844,32212.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273412585258484,1.0,0.0,0.0,3.7045204639434814,3.704544305801392,9.157085969491164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.1865234375,0.0,1565.91455078125,1895.4371337890625,0.0,2723.709228515625,0.9148169755935668,1.0,0.0,3.0,1.0,0.0
17829120,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.7479181289672852,0.2993682026863098,0.272172749042511,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9990000128746032,0.8501256704330444,0.6861293911933899,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.7343636155128479,0.2815786004066467,0.1996766179800033,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6745367050170898,0.2179930061101913,0.210325613617897,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.3799053430557251,0.050000000745058,0.2485010027885437,285.0459289550781,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3179931640625,285.04351806640625,1.0,0.4432384073734283,1.0,1.0,0.0,1.0,-1.9406328201293943,1.9406297206878664,3.0351438908837736e-06,1.495637059211731,0.9774680137634276,0.9774680137634276,0.0,150.8881072998047,163.0,47497.44140625,0.0,915.5635986328124,1.0,280.9425048828125,284.0094909667969,296.4512939453125,299.4837341308594,293.1499938964844,293.1499938964844,280.6499938964844,32212.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273412585258484,1.0,0.0,0.0,3.7045204639434814,3.704544305801392,9.157085969491164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.1865234375,0.0,1565.91455078125,1895.4371337890625,0.0,2723.709228515625,0.9148169755935668,1.0,0.0,3.0,1.0,0.0
17829180,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7491939663887024,0.3035977780818939,0.2763452529907226,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8563929200172424,0.6929357647895813,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7343397736549377,0.2840243577957153,0.2016361802816391,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6756630539894104,0.2209964245557785,0.2134172022342682,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.3781364262104034,0.050000000745058,0.2489698082208633,284.89617919921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3361511230469,284.9029541015625,1.0,0.447690486907959,1.0,1.0,0.0,1.0,-1.9604471921920776,1.960444092750549,3.0967848942964338e-06,1.5112677812576294,0.8674022555351257,0.8674022555351257,0.0,153.89877319335938,166.0,48518.60546875,0.0,943.630859375,1.0,280.6569519042969,283.85546875,296.5290222167969,299.6928405761719,293.1499938964844,293.1499938964844,280.95001220703125,38765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395032286643982,1.0,0.0,0.0,3.619773626327514,3.619797945022583,8.742912882553355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.39892578125,0.0,1520.3223876953125,1895.4371337890625,0.0,2837.07421875,0.9006678462028503,1.0,0.0,3.0,1.0,0.0
17829240,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7491939663887024,0.3035977780818939,0.2763452529907226,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,0.8563929200172424,0.6929357647895813,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7343397736549377,0.2840243577957153,0.2016361802816391,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6756630539894104,0.2209964245557785,0.2134172022342682,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.3781364262104034,0.050000000745058,0.2489698082208633,284.89617919921875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3361511230469,284.9029541015625,1.0,0.447690486907959,1.0,1.0,0.0,1.0,-1.9604471921920776,1.960444092750549,3.0967848942964338e-06,1.5112677812576294,0.8674022555351257,0.8674022555351257,0.0,153.89877319335938,166.0,48518.60546875,0.0,943.630859375,1.0,280.6569519042969,283.85546875,296.5290222167969,299.6928405761719,293.1499938964844,293.1499938964844,280.95001220703125,38765.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395032286643982,1.0,0.0,0.0,3.619773626327514,3.619797945022583,8.742912882553355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.39892578125,0.0,1520.3223876953125,1895.4371337890625,0.0,2837.07421875,0.9006678462028503,1.0,0.0,3.0,1.0,0.0
17829300,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7497416734695435,0.3060678541660309,0.2783516347408294,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9990000128746032,0.8600019812583923,0.6963737607002258,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7342268228530884,0.2854630649089813,0.2025356888771057,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6761283874511719,0.2226420640945434,0.2148938626050949,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.3772522211074829,0.050000000745058,0.2492084056138992,285.05029296875,284.95001220703125,296.54766845703125,293.4970397949219,296.5466003417969,297.3452453613281,285.0628662109375,1.0,0.449900209903717,1.0,1.0,0.0,1.0,-1.970124363899231,1.9701212644577024,3.127107447653543e-06,1.5188775062561035,0.975519835948944,0.975519835948944,0.0,155.4220428466797,166.0,48145.19140625,0.0,957.6868286132812,1.0,280.90167236328125,284.0178527832031,296.4725341796875,299.50616455078125,293.1499938964844,293.1499938964844,280.95001220703125,33475.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83368980884552,1.0,0.0,0.0,3.680368185043335,3.680392026901245,9.0380723349881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.49169921875,0.0,1548.16845703125,1895.4371337890625,0.0,2782.820556640625,0.9125484228134156,1.0,0.0,3.0,1.0,0.0
17829360,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7507386207580566,0.3088136911392212,0.280782014131546,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9990000128746032,0.8640242218971252,0.699547529220581,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.7344779968261719,0.2871408760547638,0.2036841660737991,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.6769351363182068,0.2244616448879242,0.2166016846895218,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.3764414191246032,0.050000000745058,0.2494296431541443,285.0693664550781,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3553161621094,285.0683898925781,1.0,0.4521316289901733,1.0,1.0,0.0,1.0,-1.980549573898316,1.9805463552474976,3.1599533940607216e-06,1.5270720720291138,1.0,1.0,0.0,156.8734893798828,169.0,48520.0546875,0.0,972.317138671875,1.0,280.9425964355469,284.0112609863281,296.4898681640625,299.5858459472656,293.1499938964844,293.1499938964844,280.6499938964844,32198.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325366973876953,1.0,0.0,0.0,3.7800567150115967,3.7800815105438232,9.534324476589972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.3984375,0.0,1653.276123046875,1895.4371337890625,0.0,2772.072021484375,0.9316911101341248,1.0,0.0,3.0,1.0,0.0
