time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7520930171012878,0.3131662607192993,0.2850669324398041,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8703504204750061,0.7062530517578125,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7345378994941711,0.2896541953086853,0.2056908756494522,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6781368851661682,0.2275356650352478,0.2197750657796859,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.3747459948062897,0.050000000745058,0.2499004304409027,284.89501953125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37420654296875,284.8994140625,1.0,0.4565775692462921,1.0,1.0,0.0,1.0,-2.000535726547241,2.000532627105713,3.2234947866527364e-06,1.5428084135055542,0.9035019278526306,0.9035019278526306,0.0,159.9111785888672,172.0,49747.92578125,0.0,1001.584716796875,1.0,280.6563720703125,283.8229675292969,296.5621643066406,299.8030090332031,293.1499938964844,293.1499938964844,280.3500061035156,37519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460697531700134,1.0,0.0,0.0,3.7506844997406006,3.750709772109986,9.386730539517884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.943359375,0.0,1659.778076171875,1895.4371337890625,0.0,2898.473876953125,0.928568720817566,1.0,0.0,3.0,1.0,0.0
17829480,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7520930171012878,0.3131662607192993,0.2850669324398041,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9990000128746032,0.8703504204750061,0.7062530517578125,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7345378994941711,0.2896541953086853,0.2056908756494522,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6781368851661682,0.2275356650352478,0.2197750657796859,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.3747459948062897,0.050000000745058,0.2499004304409027,284.89501953125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37420654296875,284.8994140625,1.0,0.4565775692462921,1.0,1.0,0.0,1.0,-2.000535726547241,2.000532627105713,3.2234947866527364e-06,1.5428084135055542,0.9035019278526306,0.9035019278526306,0.0,159.9111785888672,172.0,49747.92578125,0.0,1001.584716796875,1.0,280.6563720703125,283.8229675292969,296.5621643066406,299.8030090332031,293.1499938964844,293.1499938964844,280.3500061035156,37519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460697531700134,1.0,0.0,0.0,3.7506844997406006,3.750709772109986,9.386730539517884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.943359375,0.0,1659.778076171875,1895.4371337890625,0.0,2898.473876953125,0.928568720817566,1.0,0.0,3.0,1.0,0.0
17829540,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7529736161231995,0.3174871206283569,0.2889080643653869,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.876242995262146,0.7131774425506592,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7341878414154053,0.2920893132686615,0.2073872685432434,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6788257360458374,0.2304136008024215,0.2225659340620041,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.3730202615261078,0.050000000745058,0.25039142370224,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.39080810546875,284.89306640625,1.0,0.4609504342079162,1.0,1.0,0.0,1.0,-2.0194427967071533,2.019439458847046,3.2841990105225705e-06,1.5576642751693726,0.8264493346214294,0.8264493346214294,0.0,163.0332489013672,175.0,50290.17578125,0.0,1030.5706787109375,1.0,280.35791015625,283.8096618652344,296.5575561523437,299.8420104980469,293.1499938964844,293.1499938964844,280.6499938964844,41949.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548954129219055,1.0,0.0,0.0,3.4770123958587646,3.4770357608795166,8.066883196988783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.20263671875,0.0,1391.5009765625,1895.4371337890625,0.0,2981.141845703125,0.8732890486717224,1.0,0.0,3.0,1.0,0.0
17829600,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7529736161231995,0.3174871206283569,0.2889080643653869,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.876242995262146,0.7131774425506592,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7341878414154053,0.2920893132686615,0.2073872685432434,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6788257360458374,0.2304136008024215,0.2225659340620041,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.3730202615261078,0.050000000745058,0.25039142370224,284.8831481933594,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.39080810546875,284.89306640625,1.0,0.4609504342079162,1.0,1.0,0.0,1.0,-2.0194427967071533,2.019439458847046,3.2841990105225705e-06,1.5576642751693726,0.8264493346214294,0.8264493346214294,0.0,163.0332489013672,175.0,50290.17578125,0.0,1030.5706787109375,1.0,280.35791015625,283.8096618652344,296.5575561523437,299.8420104980469,293.1499938964844,293.1499938964844,280.6499938964844,41949.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548954129219055,1.0,0.0,0.0,3.4770123958587646,3.4770357608795166,8.066883196988783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.20263671875,0.0,1391.5009765625,1895.4371337890625,0.0,2981.141845703125,0.8732890486717224,1.0,0.0,3.0,1.0,0.0
17829660,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7550812363624573,0.323337197303772,0.2939216792583465,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.8843010067939758,0.7193188071250916,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7348542213439941,0.2957130074501037,0.209788292646408,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6804102063179016,0.2341350018978119,0.2259612083435058,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.3715107142925262,0.050000000745058,0.2508307099342346,285.0401611328125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4099426269531,285.0374450683594,1.0,0.4653616547584533,1.0,1.0,0.0,1.0,-2.0403263568878174,2.04032301902771,3.3519013413751964e-06,1.574029803276062,0.9630807042121888,0.9630807042121888,0.0,165.93673706054688,178.0,50441.078125,0.0,1061.2169189453125,1.0,280.6421203613281,283.9407043457031,296.5184326171875,299.7305908203125,293.1499938964844,293.1499938964844,280.3500061035156,32084.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454785943031311,1.0,0.0,0.0,3.6581406593322754,3.6581640243530273,8.929231398724369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.82421875,0.0,1512.884765625,1895.4371337890625,0.0,2892.942138671875,0.9042221903800964,1.0,0.0,3.0,1.0,0.0
17829720,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7550812363624573,0.323337197303772,0.2939216792583465,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9990000128746032,0.8843010067939758,0.7193188071250916,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7348542213439941,0.2957130074501037,0.209788292646408,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.6804102063179016,0.2341350018978119,0.2259612083435058,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.3715107142925262,0.050000000745058,0.2508307099342346,285.0401611328125,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.4099426269531,285.0374450683594,1.0,0.4653616547584533,1.0,1.0,0.0,1.0,-2.0403263568878174,2.04032301902771,3.3519013413751964e-06,1.574029803276062,0.9630807042121888,0.9630807042121888,0.0,165.93673706054688,178.0,50441.078125,0.0,1061.2169189453125,1.0,280.6421203613281,283.9407043457031,296.5184326171875,299.7305908203125,293.1499938964844,293.1499938964844,280.3500061035156,32084.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454785943031311,1.0,0.0,0.0,3.6581406593322754,3.6581640243530273,8.929231398724369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.82421875,0.0,1512.884765625,1895.4371337890625,0.0,2892.942138671875,0.9042221903800964,1.0,0.0,3.0,1.0,0.0
17829780,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7568094730377197,0.3281275331974029,0.2986067831516266,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.8909471035003662,0.7256708145141602,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7353102564811707,0.2986400723457336,0.2120659947395324,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6819057464599609,0.2374919801950454,0.2293687164783477,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.3699703514575958,0.050000000745058,0.251289039850235,284.9045715332031,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4291687011719,284.91119384765625,1.0,0.4697925150394439,1.0,1.0,0.0,1.0,-2.0609612464904785,2.060957908630371,3.419577979002497e-06,1.5902267694473269,0.8612791895866394,0.8612791895866394,0.0,168.94326782226562,181.0,51468.90234375,0.0,1092.48388671875,1.0,280.3573303222656,283.7996826171875,296.592529296875,299.9378356933594,293.1499938964844,293.1499938964844,280.6499938964844,38587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571257591247559,1.0,0.0,0.0,3.5688867568969727,3.568910598754883,8.498824399794103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.83544921875,0.0,1463.7159423828125,1895.4371337890625,0.0,3002.05126953125,0.889474093914032,1.0,0.0,3.0,1.0,0.0
17829840,297.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7568094730377197,0.3281275331974029,0.2986067831516266,297.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.8909471035003662,0.7256708145141602,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7353102564811707,0.2986400723457336,0.2120659947395324,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6819057464599609,0.2374919801950454,0.2293687164783477,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.3699703514575958,0.050000000745058,0.251289039850235,284.9045715332031,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.4291687011719,284.91119384765625,1.0,0.4697925150394439,1.0,1.0,0.0,1.0,-2.0609612464904785,2.060957908630371,3.419577979002497e-06,1.5902267694473269,0.8612791895866394,0.8612791895866394,0.0,168.94326782226562,181.0,51468.90234375,0.0,1092.48388671875,1.0,280.3573303222656,283.7996826171875,296.592529296875,299.9378356933594,293.1499938964844,293.1499938964844,280.6499938964844,38587.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571257591247559,1.0,0.0,0.0,3.5688867568969727,3.568910598754883,8.498824399794103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.83544921875,0.0,1463.7159423828125,1895.4371337890625,0.0,3002.05126953125,0.889474093914032,1.0,0.0,3.0,1.0,0.0
17829900,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7575929760932922,0.3308966159820556,0.3008717000484466,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9990000128746032,0.8948168754577637,0.7288622260093689,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7354819774627686,0.3003665208816528,0.2131595164537429,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.682602047920227,0.2393581420183181,0.231039360165596,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.3692044913768768,0.050000000745058,0.2515208721160888,285.05096435546875,284.95001220703125,296.74139404296875,293.5632629394531,296.7403259277344,297.43878173828125,285.0612487792969,1.0,0.4719944894313812,1.0,1.0,0.0,1.0,-2.0711112022399902,2.071107864379883,3.4530942230048822e-06,1.5981664657592771,0.9662582874298096,0.9662582874298096,0.0,170.45770263671875,181.0,51146.56640625,0.0,1108.1783447265625,1.0,280.6005859375,283.9508056640625,296.5404357910156,299.7569580078125,293.1499938964844,293.1499938964844,280.6499938964844,33183.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516582250595093,1.0,0.0,0.0,3.638840913772583,3.638864278793335,8.835261837703001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.1416015625,0.0,1499.7821044921875,1895.4371337890625,0.0,2950.804443359375,0.9029534459114076,1.0,0.0,3.0,1.0,0.0
17829960,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7587994933128357,0.3339176177978515,0.3035549521446228,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.8990446925163269,0.7317976951599121,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7359867095947266,0.30229651927948,0.2144929617643356,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6836262941360474,0.2413912415504455,0.2329490929841995,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.3685047030448913,0.050000000745058,0.2517349123954773,285.0604858398437,284.95001220703125,296.76129150390625,293.5702819824219,296.7602233886719,297.4493103027344,285.0580139160156,1.0,0.474220871925354,1.0,1.0,0.0,1.0,-2.0820109844207764,2.08200740814209,3.4892821076937253e-06,1.6066917181015017,1.0,1.0,0.0,171.8994598388672,184.0,51587.6484375,0.0,1124.517578125,1.0,280.642822265625,283.93560791015625,296.5588684082031,299.8421936035156,293.1499938964844,293.1499938964844,280.3500061035156,31646.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507799506187439,1.0,0.0,0.0,3.747512102127075,3.747536420822144,9.37085872010357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.560546875,0.0,1610.945556640625,1895.4371337890625,0.0,2942.57666015625,0.9240601062774658,1.0,0.0,3.0,1.0,0.0
17830020,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7765181660652161,0.336818665266037,0.3055692315101623,297.70703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.9990000128746032,0.904032826423645,0.6874950528144836,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7515250444412231,0.3042263686656952,0.215324655175209,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.700354278087616,0.2435511201620102,0.2342317253351211,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.4825595915317535,0.1235172823071479,0.4030383825302124,284.9384155273437,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.45684814453125,284.9624938964844,1.0,0.4808499217033386,1.0,1.0,0.0,1.0,-2.214975595474243,2.2149715423583984,3.935422228096286e-06,1.7037402391433716,0.9420344233512878,0.9420344233512878,0.0,158.59579467773438,184.0,54439.203125,0.0,1218.8572998046875,1.0,280.3926696777344,283.8130798339844,296.6320495605469,300.10333251953125,293.1499938964844,293.1499938964844,280.3500061035156,34558.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599161505699158,1.0,0.0,0.0,3.772644281387329,3.772669315338135,9.496968687017216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8486328125,0.0,1662.7987060546875,1895.4371337890625,0.0,3028.21875,0.9304506182670592,1.0,0.0,3.0,1.0,0.0
17830080,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7937118411064148,0.3399244546890259,0.3076622486114502,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868896484375,0.9990000128746032,0.9149444699287416,0.649265468120575,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7668915390968323,0.3062388002872467,0.2162906378507614,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1827697753906,0.7158914804458618,0.2457999438047409,0.2357621788978576,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734313964844,0.5608635544776917,0.1211133301258087,0.5610175728797913,285.18487548828125,284.95001220703125,296.8014221191406,293.5845642089844,296.8004455566406,297.4154052734375,285.1933288574219,1.0,0.4909074604511261,1.0,1.0,0.0,1.0,-2.3647947311401367,2.364790201187134,4.496020665101241e-06,1.8260334730148315,1.0,1.0,0.0,149.68914794921875,187.0,57792.59765625,0.0,1358.0706787109375,1.0,280.3569030761719,283.9592590332031,296.6673278808594,300.2878723144531,293.1499938964844,293.1499938964844,280.04998779296875,33088.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692198395729065,1.0,0.0,0.0,3.83113431930542,3.831159830093384,9.79372885012708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.8818359375,0.0,1721.3143310546875,1895.4371337890625,0.0,3115.491943359375,0.943930685520172,1.0,0.0,3.0,1.0,0.0
17830140,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7856621742248535,0.343922883272171,0.3123712241649627,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.9266985058784484,0.6790892481803894,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7583767771720886,0.3088312149047851,0.218720942735672,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7092965245246887,0.2493349611759185,0.2398562878370285,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5468394160270691,0.1170441731810569,0.5520604848861694,285.0169677734375,284.95001220703125,296.8418884277344,293.59912109375,296.8409423828125,297.3633728027344,285.01593017578125,1.0,0.5033385157585144,1.0,1.0,0.0,1.0,-2.4034111499786377,2.4034066200256348,4.645369244826725e-06,1.8567253351211548,1.0,1.0,0.0,161.5286102294922,190.0,59985.609375,0.0,1454.0518798828125,1.0,280.0578918457031,283.7390441894531,296.7101745605469,300.5882568359375,293.1499938964844,293.1499938964844,279.75,34246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966195583343506,1.0,0.0,0.0,3.897926568984986,3.897952795028688,1.0138194284081692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5693359375,0.0,1812.87890625,1895.4371337890625,0.0,3372.05322265625,0.9597602486610411,1.0,0.0,3.0,1.0,0.0
17830200,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7856621742248535,0.343922883272171,0.3123712241649627,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.9266985058784484,0.6790892481803894,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7583767771720886,0.3088312149047851,0.218720942735672,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7092965245246887,0.2493349611759185,0.2398562878370285,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.5468394160270691,0.1170441731810569,0.5520604848861694,285.0169677734375,284.95001220703125,296.8418884277344,293.59912109375,296.8409423828125,297.3633728027344,285.01593017578125,1.0,0.5033385157585144,1.0,1.0,0.0,1.0,-2.4034111499786377,2.4034066200256348,4.645369244826725e-06,1.8567253351211548,1.0,1.0,0.0,161.5286102294922,190.0,59985.609375,0.0,1454.0518798828125,1.0,280.0578918457031,283.7390441894531,296.7101745605469,300.5882568359375,293.1499938964844,293.1499938964844,279.75,34246.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966195583343506,1.0,0.0,0.0,3.897926568984986,3.897952795028688,1.0138194284081692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5693359375,0.0,1812.87890625,1895.4371337890625,0.0,3372.05322265625,0.9597602486610411,1.0,0.0,3.0,1.0,0.0
17830260,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.77932208776474,0.3466058671474457,0.315145343542099,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.9303516149520874,0.7015658020973206,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7521335482597351,0.3106149435043335,0.2202840894460678,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7042059302330017,0.2519150376319885,0.2427621483802795,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.5367335081100464,0.1156571581959724,0.5451884865760803,284.8900146484375,284.95001220703125,296.8827819824219,293.61395263671875,296.8818359375,297.3470153808594,284.8948059082031,1.0,0.5126360654830933,1.0,1.0,0.0,1.0,-2.4308512210845947,2.4308464527130127,4.752158474730095e-06,1.8780677318573,0.912803053855896,0.912803053855896,0.0,170.70651245117188,193.0,61335.2421875,0.0,1527.14892578125,1.0,279.7568664550781,283.59246826171875,296.6776123046875,300.6559143066406,293.1499938964844,293.1499938964844,279.45001220703125,38390.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911837637424469,1.0,0.0,0.0,3.8181357383728014,3.818161964416504,9.7273834853695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.537109375,0.0,1747.10986328125,1895.4371337890625,0.0,3513.649658203125,0.9446802139282228,1.0,0.0,3.0,1.0,0.0
17830320,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.77932208776474,0.3466058671474457,0.315145343542099,297.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.9303516149520874,0.7015658020973206,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7521335482597351,0.3106149435043335,0.2202840894460678,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7042059302330017,0.2519150376319885,0.2427621483802795,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.5367335081100464,0.1156571581959724,0.5451884865760803,284.8900146484375,284.95001220703125,296.8827819824219,293.61395263671875,296.8818359375,297.3470153808594,284.8948059082031,1.0,0.5126360654830933,1.0,1.0,0.0,1.0,-2.4308512210845947,2.4308464527130127,4.752158474730095e-06,1.8780677318573,0.912803053855896,0.912803053855896,0.0,170.70651245117188,193.0,61335.2421875,0.0,1527.14892578125,1.0,279.7568664550781,283.59246826171875,296.6776123046875,300.6559143066406,293.1499938964844,293.1499938964844,279.45001220703125,38390.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911837637424469,1.0,0.0,0.0,3.8181357383728014,3.818161964416504,9.7273834853695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.537109375,0.0,1747.10986328125,1895.4371337890625,0.0,3513.649658203125,0.9446802139282228,1.0,0.0,3.0,1.0,0.0
17830380,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7760923504829407,0.350055456161499,0.3182032108306885,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.9338771104812622,0.7170799374580383,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7484949827194214,0.3126529455184936,0.2217749208211898,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7014784216880798,0.2545777857303619,0.2454196214675903,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.531703770160675,0.1155756115913391,0.544569730758667,284.90008544921875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230651855469,297.33905029296875,284.9050598144531,1.0,0.5201420783996582,1.0,1.0,0.0,1.0,-2.457403421401977,2.4573986530303955,4.856612576986663e-06,1.898680329322815,0.8560753464698792,0.8560753464698792,0.0,177.45309448242188,196.0,62094.59765625,0.0,1590.359130859375,1.0,279.45733642578125,283.57965087890625,296.6541442871094,300.6725158691406,293.1499938964844,293.1499938964844,279.75,40393.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188087582588196,1.0,0.0,0.0,3.598194599151612,3.59821891784668,8.638982649245008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.28125,0.0,1508.70068359375,1895.4371337890625,0.0,3578.160888671875,0.8984888792037964,1.0,0.0,3.0,1.0,0.0
17830440,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7760923504829407,0.350055456161499,0.3182032108306885,297.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.9338771104812622,0.7170799374580383,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7484949827194214,0.3126529455184936,0.2217749208211898,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7014784216880798,0.2545777857303619,0.2454196214675903,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.531703770160675,0.1155756115913391,0.544569730758667,284.90008544921875,284.95001220703125,296.92401123046875,293.62908935546875,296.9230651855469,297.33905029296875,284.9050598144531,1.0,0.5201420783996582,1.0,1.0,0.0,1.0,-2.457403421401977,2.4573986530303955,4.856612576986663e-06,1.898680329322815,0.8560753464698792,0.8560753464698792,0.0,177.45309448242188,196.0,62094.59765625,0.0,1590.359130859375,1.0,279.45733642578125,283.57965087890625,296.6541442871094,300.6725158691406,293.1499938964844,293.1499938964844,279.75,40393.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188087582588196,1.0,0.0,0.0,3.598194599151612,3.59821891784668,8.638982649245008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.28125,0.0,1508.70068359375,1895.4371337890625,0.0,3578.160888671875,0.8984888792037964,1.0,0.0,3.0,1.0,0.0
17830500,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.7756882309913635,0.3525344729423523,0.3202220499515533,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.9367902874946594,0.7227385640144348,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7476677894592285,0.3141923546791076,0.2227504998445511,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7010819315910339,0.2562944591045379,0.2469613850116729,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.5306398868560791,0.1160288453102111,0.5461695194244385,285.0415954589844,284.95001220703125,296.9447937011719,293.6367492675781,296.94384765625,297.3415832519531,285.0484313964844,1.0,0.5235065817832947,1.0,1.0,0.0,1.0,-2.471571445465088,2.4715664386749268,4.912766598863527e-06,1.909647345542908,0.9559299349784852,0.9559299349784852,0.0,180.09458923339844,196.0,61785.6015625,0.0,1620.5467529296875,1.0,279.7012634277344,283.7250061035156,296.6073608398437,300.4830017089844,293.1499938964844,293.1499938964844,279.75,34133.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128220677375792,1.0,0.0,0.0,3.6627702713012695,3.66279411315918,8.95184712135233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.6611328125,0.0,1533.4093017578125,1895.4371337890625,0.0,3522.77490234375,0.9090935587882996,1.0,0.0,3.0,1.0,0.0
17830560,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7760447263717651,0.3551863133907318,0.3226285576820373,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9990000128746032,0.9401593804359436,0.7271841764450073,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7474933862686157,0.3158982992172241,0.2239563763141632,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7013474702835083,0.2581669986248016,0.2487464696168899,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.5305091738700867,0.1167555525898933,0.5491957664489746,285.0444030761719,284.95001220703125,296.96563720703125,293.6444702148437,296.9646911621094,297.34625244140625,285.04296875,1.0,0.5267466306686401,1.0,1.0,0.0,1.0,-2.487031936645508,2.4870269298553467,4.974441708327504e-06,1.9216252565383911,0.9906186461448668,0.9906186461448668,0.0,182.32733154296875,199.0,62335.90234375,0.0,1651.0751953125,1.0,279.74298095703125,283.7108459472656,296.6289978027344,300.5775756835937,293.1499938964844,293.1499938964844,279.45001220703125,32455.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911698877811432,1.0,0.0,0.0,3.756852388381958,3.7568769454956055,9.417628348273864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9632.830078125,0.0,1628.02880859375,1895.4371337890625,0.0,3512.363525390625,0.9267946481704712,1.0,0.0,3.0,1.0,0.0
17830620,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7764699459075928,0.359354704618454,0.3267284631729126,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.9457354545593262,0.7352373003959656,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7470412850379944,0.3184906840324402,0.2260059714317321,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.701885461807251,0.2613933682441711,0.2520469427108764,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.530979335308075,0.118263192474842,0.5564903020858765,284.91973876953125,284.95001220703125,297.00762939453125,293.66015625,297.0066833496094,297.3458251953125,284.9236755371094,1.0,0.5328554511070251,1.0,1.0,0.0,1.0,-2.5168278217315674,2.5168228149414062,5.094532298244303e-06,1.9447697401046755,0.9025102257728576,0.9025102257728576,0.0,186.47003173828125,202.0,63782.72265625,0.0,1710.1322021484375,1.0,279.4566345214844,283.5645446777344,296.6930236816406,300.80328369140625,293.1499938964844,293.1499938964844,279.75,37295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220920205116272,1.0,0.0,0.0,3.708741426467896,3.708766222000122,9.177964557238738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.94921875,0.0,1609.3614501953125,1895.4371337890625,0.0,3608.452392578125,0.919672667980194,1.0,0.0,3.0,1.0,0.0
17830680,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7764699459075928,0.359354704618454,0.3267284631729126,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.9457354545593262,0.7352373003959656,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7470412850379944,0.3184906840324402,0.2260059714317321,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.701885461807251,0.2613933682441711,0.2520469427108764,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.530979335308075,0.118263192474842,0.5564903020858765,284.91973876953125,284.95001220703125,297.00762939453125,293.66015625,297.0066833496094,297.3458251953125,284.9236755371094,1.0,0.5328554511070251,1.0,1.0,0.0,1.0,-2.5168278217315674,2.5168228149414062,5.094532298244303e-06,1.9447697401046755,0.9025102257728576,0.9025102257728576,0.0,186.47003173828125,202.0,63782.72265625,0.0,1710.1322021484375,1.0,279.4566345214844,283.5645446777344,296.6930236816406,300.80328369140625,293.1499938964844,293.1499938964844,279.75,37295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220920205116272,1.0,0.0,0.0,3.708741426467896,3.708766222000122,9.177964557238738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.94921875,0.0,1609.3614501953125,1895.4371337890625,0.0,3608.452392578125,0.919672667980194,1.0,0.0,3.0,1.0,0.0
17830740,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7778517603874207,0.3647215068340301,0.3312742114067077,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.9531612992286682,0.7415752410888672,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7473455667495728,0.3218962550163269,0.2282464653253555,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7031939625740051,0.2652436792850494,0.2555630207061767,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5325440764427185,0.1203289180994033,0.5653591752052307,285.08111572265625,284.95001220703125,297.04998779296875,293.6761169433594,297.049072265625,297.3544616699219,285.08209228515625,1.0,0.5386694669723511,1.0,1.0,0.0,1.0,-2.547473430633545,2.5474681854248047,5.219387730903691e-06,1.9684826135635376,1.0,1.0,0.0,190.00411987304688,205.0,63865.875,0.0,1768.9666748046875,1.0,279.7435913085937,283.7190246582031,296.6711120605469,300.71844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33194.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176246523857116,1.0,0.0,0.0,3.838825225830078,3.838850498199463,9.833088370214682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6240234375,0.0,1731.4908447265625,1895.4371337890625,0.0,3567.221435546875,0.9455845952033995,1.0,0.0,3.0,1.0,0.0
17830800,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7778517603874207,0.3647215068340301,0.3312742114067077,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.9990000128746032,0.9531612992286682,0.7415752410888672,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.7473455667495728,0.3218962550163269,0.2282464653253555,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.7031939625740051,0.2652436792850494,0.2555630207061767,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5325440764427185,0.1203289180994033,0.5653591752052307,285.08111572265625,284.95001220703125,297.04998779296875,293.6761169433594,297.049072265625,297.3544616699219,285.08209228515625,1.0,0.5386694669723511,1.0,1.0,0.0,1.0,-2.547473430633545,2.5474681854248047,5.219387730903691e-06,1.9684826135635376,1.0,1.0,0.0,190.00411987304688,205.0,63865.875,0.0,1768.9666748046875,1.0,279.7435913085937,283.7190246582031,296.6711120605469,300.71844482421875,293.1499938964844,293.1499938964844,279.45001220703125,33194.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176246523857116,1.0,0.0,0.0,3.838825225830078,3.838850498199463,9.833088370214682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.6240234375,0.0,1731.4908447265625,1895.4371337890625,0.0,3567.221435546875,0.9455845952033995,1.0,0.0,3.0,1.0,0.0
17830860,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7790193557739258,0.3688395917415619,0.3354723453521728,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.95928955078125,0.7476696968078613,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7475384473800659,0.3243703544139862,0.2303090840578079,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7044034600257874,0.2683921158313751,0.2589212954044342,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.5343179106712341,0.1221001967787742,0.5746630430221558,284.9251403808594,284.95001220703125,297.0945739746094,293.6929016113281,297.09356689453125,297.3523254394531,284.9278869628906,1.0,0.5443286299705505,1.0,1.0,0.0,1.0,-2.577538013458252,2.577532768249512,5.343569682736415e-06,1.991848707199097,0.9466119408607484,0.9466119408607484,0.0,193.4600067138672,208.0,65624.75,0.0,1827.79296875,1.0,279.45574951171875,283.5336608886719,296.7314147949219,300.9582824707031,293.1499938964844,293.1499938964844,279.1499938964844,36229.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928811490535736,1.0,0.0,0.0,3.8445565700531006,3.844582557678223,9.86247187029221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.0810546875,0.0,1762.3939208984375,1895.4371337890625,0.0,3670.2421875,0.9489926695823668,1.0,0.0,3.0,1.0,0.0
17830920,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7790193557739258,0.3688395917415619,0.3354723453521728,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.95928955078125,0.7476696968078613,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7475384473800659,0.3243703544139862,0.2303090840578079,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7044034600257874,0.2683921158313751,0.2589212954044342,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.5343179106712341,0.1221001967787742,0.5746630430221558,284.9251403808594,284.95001220703125,297.0945739746094,293.6929016113281,297.09356689453125,297.3523254394531,284.9278869628906,1.0,0.5443286299705505,1.0,1.0,0.0,1.0,-2.577538013458252,2.577532768249512,5.343569682736415e-06,1.991848707199097,0.9466119408607484,0.9466119408607484,0.0,193.4600067138672,208.0,65624.75,0.0,1827.79296875,1.0,279.45574951171875,283.5336608886719,296.7314147949219,300.9582824707031,293.1499938964844,293.1499938964844,279.1499938964844,36229.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928811490535736,1.0,0.0,0.0,3.8445565700531006,3.844582557678223,9.86247187029221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.0810546875,0.0,1762.3939208984375,1895.4371337890625,0.0,3670.2421875,0.9489926695823668,1.0,0.0,3.0,1.0,0.0
17830980,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7789367437362671,0.3723393380641937,0.3386918008327484,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.96432626247406,0.7550801634788513,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7465764880180359,0.3261278569698334,0.2316508889198303,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7043374180793762,0.2708388566970825,0.2614180445671081,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.5344134569168091,0.1231829151511192,0.5806122422218323,284.8980407714844,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.34332275390625,284.9024658203125,1.0,0.5495591759681702,1.0,1.0,0.0,1.0,-2.602074146270752,2.602068901062012,5.445951501314994e-06,2.0108914375305176,0.8752339482307434,0.8752339482307434,0.0,197.2852325439453,211.0,66533.234375,0.0,1881.118408203125,1.0,279.156982421875,283.4820251464844,296.7353820800781,301.03253173828125,293.1499938964844,293.1499938964844,279.45001220703125,39570.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361834526062012,1.0,0.0,0.0,3.674400806427002,3.674425601959229,9.00878774245939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.2060546875,0.0,1587.3824462890625,1895.4371337890625,0.0,3737.68505859375,0.9142749905586244,1.0,0.0,3.0,1.0,0.0
17831040,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7789367437362671,0.3723393380641937,0.3386918008327484,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.96432626247406,0.7550801634788513,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7465764880180359,0.3261278569698334,0.2316508889198303,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7043374180793762,0.2708388566970825,0.2614180445671081,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.5344134569168091,0.1231829151511192,0.5806122422218323,284.8980407714844,284.95001220703125,297.1430053710937,293.71099853515625,297.1419372558594,297.34332275390625,284.9024658203125,1.0,0.5495591759681702,1.0,1.0,0.0,1.0,-2.602074146270752,2.602068901062012,5.445951501314994e-06,2.0108914375305176,0.8752339482307434,0.8752339482307434,0.0,197.2852325439453,211.0,66533.234375,0.0,1881.118408203125,1.0,279.156982421875,283.4820251464844,296.7353820800781,301.03253173828125,293.1499938964844,293.1499938964844,279.45001220703125,39570.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361834526062012,1.0,0.0,0.0,3.674400806427002,3.674425601959229,9.00878774245939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.2060546875,0.0,1587.3824462890625,1895.4371337890625,0.0,3737.68505859375,0.9142749905586244,1.0,0.0,3.0,1.0,0.0
17831100,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7792415618896484,0.374709278345108,0.3405929207801819,297.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.96760356426239,0.7584463953971863,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7463185787200928,0.3273951709270477,0.2324302643537521,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7044671177864075,0.272302895784378,0.2627206742763519,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5344458818435669,0.1237869411706924,0.583287239074707,285.0414428710937,284.95001220703125,297.1685485839844,293.7204895019531,297.1674499511719,297.34356689453125,285.0473022460937,1.0,0.5520661473274231,1.0,1.0,0.0,1.0,-2.6141178607940674,2.614112377166748,5.4964721130090766e-06,2.0201945304870605,0.9763745069503784,0.9763745069503784,0.0,199.0646209716797,211.0,66152.5703125,0.0,1907.172607421875,1.0,279.4029846191406,283.6302795410156,296.69439697265625,300.8447570800781,293.1499938964844,293.1499938964844,279.45001220703125,34051.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307458996772766,1.0,0.0,0.0,3.733487606048584,3.733511924743652,9.300850933868788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.48828125,0.0,1613.141357421875,1895.4371337890625,0.0,3687.97607421875,0.9246692657470704,1.0,0.0,3.0,1.0,0.0
17831160,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7800071239471436,0.3771968483924866,0.3428611755371094,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9990000128746032,0.9711071848869324,0.7613000869750977,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7464297413825989,0.3287761211395263,0.2334143966436386,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7049433588981628,0.273853451013565,0.264215350151062,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.5348122715950012,0.1244728192687034,0.5864623188972473,285.0436096191406,284.95001220703125,297.1949462890625,293.7302551269531,297.1938171386719,297.34539794921875,285.04266357421875,1.0,0.5545695424079895,1.0,1.0,0.0,1.0,-2.627065420150757,2.627059936523437,5.551065896725049e-06,2.030205726623535,1.0,1.0,0.0,200.67535400390625,214.0,66652.53125,0.0,1934.0565185546875,1.0,279.4432678222656,283.6186828613281,296.71710205078125,300.9404602050781,293.1499938964844,293.1499938964844,279.1499938964844,32821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929841935634613,1.0,0.0,0.0,3.816543340682984,3.816568613052368,9.719270792629686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10248.9326171875,0.0,1701.5992431640625,1895.4371337890625,0.0,3679.692138671875,0.9404559135437012,1.0,0.0,3.0,1.0,0.0
17831220,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7805858254432678,0.3794301450252533,0.3452518284320831,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.9743510484695436,0.7649425864219666,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7463322877883911,0.3299094140529632,0.2344346046447754,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7052955627441406,0.2753326594829559,0.2658562362194061,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.5351108908653259,0.1251113563776016,0.5900712013244629,284.8944091796875,284.95001220703125,297.2276611328125,293.7423095703125,297.2265014648437,297.3416442871094,284.8935241699219,1.0,0.557516872882843,1.0,1.0,0.0,1.0,-2.641852378845215,2.6418468952178955,5.613835128315259e-06,2.0416831970214844,0.9148924946784972,0.9148924946784972,0.0,202.6817321777344,214.0,67943.0859375,0.0,1965.78125,1.0,279.1805419921875,283.4476318359375,296.78204345703125,301.1921691894531,293.1499938964844,293.1499938964844,279.1499938964844,36574.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374392032623292,1.0,0.0,0.0,3.8076305389404297,3.8076562881469727,9.673929071141174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.70703125,0.0,1720.1990966796875,1895.4371337890625,0.0,3749.134521484375,0.939559817314148,1.0,0.0,3.0,1.0,0.0
