time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.780566930770874,0.3807803392410278,0.3464889228343963,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9990000128746032,0.9762735366821288,0.7677379846572876,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7459443211555481,0.3305241763591766,0.2349055707454681,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.70521080493927,0.2761985659599304,0.2667367458343506,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.5349809527397156,0.1254311501979828,0.5918768644332886,284.9159240722656,284.95001220703125,297.2500915527344,293.75054931640625,297.2489013671875,297.3375549316406,284.9186706542969,1.0,0.559406042098999,1.0,1.0,0.0,1.0,-2.6504931449890137,2.6504876613616943,5.650653747579781e-06,2.0483784675598145,0.9166091084480286,0.9166091084480286,0.0,204.1319274902344,217.0,68083.546875,0.0,1985.7142333984373,1.0,279.156982421875,283.4665832519531,296.7786560058594,301.1640930175781,293.1499938964844,293.1499938964844,278.8500061035156,37191.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391023516654968,1.0,0.0,0.0,3.774192094802856,3.774217367172241,9.50476248817722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10523.337890625,0.0,1684.9952392578125,1895.4371337890625,0.0,3764.279296875,0.9340187311172484,1.0,0.0,3.0,1.0,0.0
17831340,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7805517911911011,0.3842311799526214,0.3496002852916717,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.980963170528412,0.7746759653091431,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7449319958686829,0.3320282101631164,0.2360128164291381,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7049026489257812,0.2782872319221496,0.2688134610652923,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5343461632728577,0.1260820180177688,0.5954971313476562,284.909912109375,284.95001220703125,297.3081359863281,293.7716979980469,297.306884765625,297.3283386230469,284.9124755859375,1.0,0.5639361143112183,1.0,1.0,0.0,1.0,-2.670746326446533,2.6707406044006348,5.737334959121654e-06,2.064028263092041,0.8616223931312561,0.8616223931312561,0.0,207.7091217041016,220.0,68849.796875,0.0,2033.683837890625,1.0,278.857666015625,283.4328308105469,296.7879943847656,301.2329406738281,293.1499938964844,293.1499938964844,279.1499938964844,39352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447275996208192,1.0,0.0,0.0,3.5964226722717285,3.5964467525482178,8.630476600046677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.34375,0.0,1499.093505859375,1895.4371337890625,0.0,3815.342529296875,0.8969232439994812,1.0,0.0,3.0,1.0,0.0
17831400,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7805517911911011,0.3842311799526214,0.3496002852916717,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.980963170528412,0.7746759653091431,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7449319958686829,0.3320282101631164,0.2360128164291381,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7049026489257812,0.2782872319221496,0.2688134610652923,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5343461632728577,0.1260820180177688,0.5954971313476562,284.909912109375,284.95001220703125,297.3081359863281,293.7716979980469,297.306884765625,297.3283386230469,284.9124755859375,1.0,0.5639361143112183,1.0,1.0,0.0,1.0,-2.670746326446533,2.6707406044006348,5.737334959121654e-06,2.064028263092041,0.8616223931312561,0.8616223931312561,0.0,207.7091217041016,220.0,68849.796875,0.0,2033.683837890625,1.0,278.857666015625,283.4328308105469,296.7879943847656,301.2329406738281,293.1499938964844,293.1499938964844,279.1499938964844,39352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447275996208192,1.0,0.0,0.0,3.5964226722717285,3.5964467525482178,8.630476600046677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9502.34375,0.0,1499.093505859375,1895.4371337890625,0.0,3815.342529296875,0.8969232439994812,1.0,0.0,3.0,1.0,0.0
17831460,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7816864252090454,0.3888889849185943,0.3536488115787506,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.9873477220535278,0.7803181409835815,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7448129057884216,0.3344173729419708,0.2376113981008529,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7054200172424316,0.2810103595256805,0.2713359594345093,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.5343865156173706,0.1270831525325775,0.5999449491500854,285.0326843261719,284.95001220703125,297.36871337890625,293.7935485839844,297.367431640625,297.3298645019531,285.0312194824219,1.0,0.5683855414390564,1.0,1.0,0.0,1.0,-2.692685842514038,2.69268012046814,5.8318296396464575e-06,2.080910444259644,0.9808939695358276,0.9808939695358276,0.0,210.8336181640625,223.0,69013.2578125,0.0,2082.911865234375,1.0,279.1426696777344,283.5491943359375,296.77911376953125,301.15313720703125,293.1499938964844,293.1499938964844,278.8500061035156,32657.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383246302604676,1.0,0.0,0.0,3.7452025413513184,3.7452268600463854,9.359311547996184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.0498046875,0.0,1616.0245361328125,1895.4371337890625,0.0,3757.199951171875,0.9242719411849976,1.0,0.0,3.0,1.0,0.0
17831520,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7816864252090454,0.3888889849185943,0.3536488115787506,297.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,0.9873477220535278,0.7803181409835815,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7448129057884216,0.3344173729419708,0.2376113981008529,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7054200172424316,0.2810103595256805,0.2713359594345093,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.5343865156173706,0.1270831525325775,0.5999449491500854,285.0326843261719,284.95001220703125,297.36871337890625,293.7935485839844,297.367431640625,297.3298645019531,285.0312194824219,1.0,0.5683855414390564,1.0,1.0,0.0,1.0,-2.692685842514038,2.69268012046814,5.8318296396464575e-06,2.080910444259644,0.9808939695358276,0.9808939695358276,0.0,210.8336181640625,223.0,69013.2578125,0.0,2082.911865234375,1.0,279.1426696777344,283.5491943359375,296.77911376953125,301.15313720703125,293.1499938964844,293.1499938964844,278.8500061035156,32657.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383246302604676,1.0,0.0,0.0,3.7452025413513184,3.7452268600463854,9.359311547996184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.0498046875,0.0,1616.0245361328125,1895.4371337890625,0.0,3757.199951171875,0.9242719411849976,1.0,0.0,3.0,1.0,0.0
17831580,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7821967005729675,0.3916758894920349,0.3565559387207031,297.634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.9913266897201538,0.7852304577827454,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7444575428962708,0.3356814682483673,0.2387459576129913,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7056161165237427,0.2827554941177368,0.2732597291469574,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.5343523621559143,0.1276992857456207,0.6036275029182434,284.90594482421875,284.95001220703125,297.4206848144531,293.8121643066406,297.4193725585937,297.3230895996094,284.9110107421875,1.0,0.5720255970954895,1.0,1.0,0.0,1.0,-2.7101869583129883,2.7101809978485107,5.907874765398447e-06,2.094431161880493,0.8907965421676636,0.8907965421676636,0.0,213.51808166503903,223.0,70207.796875,0.0,2123.55322265625,1.0,278.8628845214844,283.4049072265625,296.8434753417969,301.3816833496094,293.1499938964844,293.1499938964844,278.8500061035156,37837.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946496307849884,1.0,0.0,0.0,3.690957546234131,3.6909821033477774,9.090156822821882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.056640625,0.0,1593.1162109375,1895.4371337890625,0.0,3831.34375,0.915666401386261,1.0,0.0,3.0,1.0,0.0
17831640,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7821881175041199,0.3922605812549591,0.3570518493652344,297.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.992134928703308,0.7863479852676392,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.7442917823791504,0.3359328508377075,0.2389169484376907,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7055627703666687,0.2831012904644012,0.2735899090766907,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.5342434644699097,0.1278032958507537,0.6041857004165649,284.92138671875,284.95001220703125,297.4315185546875,293.8160095214844,297.4302062988281,297.3216857910156,284.9244384765625,1.0,0.572748601436615,1.0,1.0,0.0,1.0,-2.713399171829224,2.713393211364746,5.921859155932907e-06,2.096900224685669,0.8970072269439697,0.8970072269439697,0.0,214.1028289794922,226.0,70311.40625,0.0,2131.487060546875,1.0,278.8567810058594,283.4145202636719,296.8407592773437,301.3707580566406,293.1499938964844,293.1499938964844,279.1499938964844,37360.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467912912368774,1.0,0.0,0.0,3.6859092712402335,3.685933828353882,9.065308290701068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.8173828125,0.0,1583.7672119140625,1895.4371337890625,0.0,3834.01025390625,0.9147314429283142,1.0,0.0,3.0,1.0,0.0
17831700,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.7824130654335022,0.3943859338760376,0.3587365746498108,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9990000128746032,0.995033085346222,0.7893933653831482,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7439798712730408,0.3369461596012115,0.2395235151052475,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7055657505989075,0.2843137383460998,0.274652749300003,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.534030020236969,0.1282029151916504,0.6059334874153137,285.0528259277344,284.95001220703125,297.4636535644531,293.8274230957031,297.4623107910156,297.3208312988281,285.0574035644531,1.0,0.5748661756515503,1.0,1.0,0.0,1.0,-2.7231879234313965,2.723181962966919,5.964522642898373e-06,2.104398488998413,0.9961224794387816,0.9961224794387816,0.0,215.7364654541016,226.0,69929.1328125,0.0,2155.078125,1.0,279.10333251953125,283.55157470703125,296.8083190917969,301.19732666015625,293.1499938964844,293.1499938964844,279.1499938964844,33185.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942449152469635,1.0,0.0,0.0,3.751734733581543,3.7517592906951904,9.39198798732832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.169921875,0.0,1627.6796875,1895.4371337890625,0.0,3794.69091796875,0.9277966618537904,1.0,0.0,3.0,1.0,0.0
17831760,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7827985286712646,0.3966023623943329,0.3608045876026153,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.998079240322113,0.7928003668785095,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7437711358070374,0.3380527794361114,0.2403429895639419,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7056455612182617,0.2855987250804901,0.2759267687797546,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.5339210033416748,0.1286685019731521,0.6082449555397034,285.01300048828125,284.95001220703125,297.4962463378906,293.8388977050781,297.4723205566406,297.32147216796875,284.9913635253906,1.0,0.5769657492637634,0.8776786923408508,0.8776786923408508,0.2000000029802322,1.0,-2.735056161880493,2.3602516651153564,0.3748044967651367,1.7404333353042605,0.9974342584609984,0.9974342584609984,0.0,217.3572235107422,229.0,68267.34375,0.0,2180.32177734375,1.0,279.14312744140625,283.44793701171875,296.8299865722656,301.2695617675781,293.1499938964844,293.1499938964844,278.8500061035156,32976.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419093132019044,1.0,0.0,0.0,3.823256015777588,3.8232812881469727,9.753489393915515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.943359375,0.0,1710.90771484375,1895.4371337890625,0.0,3789.79150390625,0.941974937915802,1.0,0.0,3.0,1.0,0.0
17831820,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7817845940589905,0.3986840844154358,0.3631946444511413,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9990000128746032,1.0,0.8010861277580261,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7420148849487305,0.3385277986526489,0.2410343289375305,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7044925093650818,0.2868445217609405,0.277519166469574,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.5324190855026245,0.1287674009799957,0.6103770136833191,284.7861022949219,284.95001220703125,297.5625305175781,293.86212158203125,297.43115234375,297.30279541015625,284.7795715332031,1.0,0.5808339715003967,0.6330360770225525,0.6330360770225525,0.6000000238418579,1.0,-2.7531867027282715,1.3503659963607788,1.402820706367493,0.728919267654419,0.7389719486236572,0.7389719486236572,0.0,221.116943359375,232.0,58850.875,0.0,2224.60888671875,1.0,278.8592529296875,283.1977844238281,296.775634765625,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,48790.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304223656654358,1.0,0.0,0.0,3.251333475112915,3.2513561248779297,7.053689614622272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.421875,0.0,1218.4678955078125,1895.4371337890625,0.0,3685.01220703125,0.8295355439186096,1.0,0.0,3.0,1.0,0.0
17831880,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7817845940589905,0.3986840844154358,0.3631946444511413,297.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.9990000128746032,1.0,0.8010861277580261,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.7420148849487305,0.3385277986526489,0.2410343289375305,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.7044925093650818,0.2868445217609405,0.277519166469574,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.5324190855026245,0.1287674009799957,0.6103770136833191,284.7861022949219,284.95001220703125,297.5625305175781,293.86212158203125,297.43115234375,297.30279541015625,284.7795715332031,1.0,0.5808339715003967,0.6330360770225525,0.6330360770225525,0.6000000238418579,1.0,-2.7531867027282715,1.3503659963607788,1.402820706367493,0.728919267654419,0.7389719486236572,0.7389719486236572,0.0,221.116943359375,232.0,58850.875,0.0,2224.60888671875,1.0,278.8592529296875,283.1977844238281,296.775634765625,300.76983642578125,293.1499938964844,293.1499938964844,279.1499938964844,48790.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304223656654358,1.0,0.0,0.0,3.251333475112915,3.2513561248779297,7.053689614622272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.421875,0.0,1218.4678955078125,1895.4371337890625,0.0,3685.01220703125,0.8295355439186096,1.0,0.0,3.0,1.0,0.0
17831940,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7821338772773743,0.4024542272090912,0.3663586378097534,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,1.0,0.8070083856582642,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7412402033805847,0.3400733172893524,0.242007702589035,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7042534947395325,0.2888134717941284,0.2793018817901611,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5313253998756409,0.1290785372257232,0.611792266368866,284.8787841796875,284.95001220703125,297.630126953125,293.8854675292969,297.3941955566406,297.29766845703125,284.8841857910156,1.0,0.5846341252326965,0.3883934915065765,0.3883934915065765,1.0,1.0,-2.7691097259521484,0.7930179834365845,1.9760918617248533,0.1683952808380127,0.7361956238746643,0.7361956238746643,0.0,224.1288909912109,235.0,52402.40625,0.0,2266.92431640625,1.0,279.1368103027344,283.29766845703125,296.6965026855469,300.14892578125,293.1499938964844,293.1499938964844,279.45001220703125,43535.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887467086315155,1.0,0.0,0.0,3.0024452209472656,3.002464771270752,6.015109192958334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.94873046875,0.0,971.3921508789062,1895.4371337890625,0.0,3286.511962890625,0.7700956463813782,1.0,0.0,3.0,1.0,0.0
17832000,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7821338772773743,0.4024542272090912,0.3663586378097534,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,1.0,0.8070083856582642,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7412402033805847,0.3400733172893524,0.242007702589035,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7042534947395325,0.2888134717941284,0.2793018817901611,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.5313253998756409,0.1290785372257232,0.611792266368866,284.8787841796875,284.95001220703125,297.630126953125,293.8854675292969,297.3941955566406,297.29766845703125,284.8841857910156,1.0,0.5846341252326965,0.3883934915065765,0.3883934915065765,1.0,1.0,-2.7691097259521484,0.7930179834365845,1.9760918617248533,0.1683952808380127,0.7361956238746643,0.7361956238746643,0.0,224.1288909912109,235.0,52402.40625,0.0,2266.92431640625,1.0,279.1368103027344,283.29766845703125,296.6965026855469,300.14892578125,293.1499938964844,293.1499938964844,279.45001220703125,43535.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887467086315155,1.0,0.0,0.0,3.0024452209472656,3.002464771270752,6.015109192958334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.94873046875,0.0,971.3921508789062,1895.4371337890625,0.0,3286.511962890625,0.7700956463813782,1.0,0.0,3.0,1.0,0.0
17832060,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7832614779472351,0.4068386852741241,0.3702414929866791,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8121300935745239,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7411577701568604,0.3421887159347534,0.2434570342302322,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7046988010406494,0.2912411689758301,0.2815788686275482,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5310651063919067,0.129786804318428,0.6149334907531738,284.99615478515625,284.95001220703125,297.6986389160156,293.9089050292969,297.4236755371094,297.2992248535156,284.9986572265625,1.0,0.588503360748291,0.4277926385402679,0.4277926385402679,1.0,1.0,-2.788184881210327,0.8713912963867188,1.9167935848236084,0.2421789914369583,0.82645183801651,0.82645183801651,0.0,227.0393829345703,238.0,52491.3671875,0.0,2312.90087890625,1.0,279.4347229003906,283.4281921386719,296.7666931152344,300.0686340332031,293.1499938964844,293.1499938964844,279.75,33575.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539950847625732,1.0,0.0,0.0,3.137855529785156,3.1378743648529053,6.569906645381707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98193359375,0.0,1018.9415893554688,1895.4371337890625,0.0,2972.703125,0.7898757457733154,1.0,0.0,3.0,1.0,0.0
17832120,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7832614779472351,0.4068386852741241,0.3702414929866791,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8121300935745239,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7411577701568604,0.3421887159347534,0.2434570342302322,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7046988010406494,0.2912411689758301,0.2815788686275482,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5310651063919067,0.129786804318428,0.6149334907531738,284.99615478515625,284.95001220703125,297.6986389160156,293.9089050292969,297.4236755371094,297.2992248535156,284.9986572265625,1.0,0.588503360748291,0.4277926385402679,0.4277926385402679,1.0,1.0,-2.788184881210327,0.8713912963867188,1.9167935848236084,0.2421789914369583,0.82645183801651,0.82645183801651,0.0,227.0393829345703,238.0,52491.3671875,0.0,2312.90087890625,1.0,279.4347229003906,283.4281921386719,296.7666931152344,300.0686340332031,293.1499938964844,293.1499938964844,279.75,33575.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539950847625732,1.0,0.0,0.0,3.137855529785156,3.1378743648529053,6.569906645381707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.98193359375,0.0,1018.9415893554688,1895.4371337890625,0.0,2972.703125,0.7898757457733154,1.0,0.0,3.0,1.0,0.0
17832180,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.784595251083374,0.4112085103988647,0.374250054359436,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,1.0,0.8168491125106812,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7413222789764404,0.3443770706653595,0.2450454235076904,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7054176926612854,0.2937647402286529,0.2840360105037689,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5313321948051453,0.1307023465633392,0.6192721128463745,285.05572509765625,284.95001220703125,297.76776123046875,293.9322204589844,297.46160888671875,297.3017578125,285.05322265625,1.0,0.5924743413925171,0.4671917855739593,0.4671917855739593,1.0,1.0,-2.8087494373321533,0.9654797911643982,1.8432695865631104,0.3313986361026764,0.9379740357398988,0.9379740357398988,0.0,229.85379028320312,241.0,53644.953125,0.0,2361.485107421875,1.0,279.7376708984375,283.4916687011719,296.8961486816406,300.2611694335937,293.1499938964844,293.1499938964844,279.45001220703125,29312.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449881076812744,1.0,0.0,0.0,3.418999195098877,3.419019937515259,7.799940817676543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.025390625,0.0,1244.1641845703125,1895.4371337890625,0.0,2888.3525390625,0.8483023047447205,1.0,0.0,3.0,1.0,0.0
17832240,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.784595251083374,0.4112085103988647,0.374250054359436,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9990000128746032,1.0,0.8168491125106812,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7413222789764404,0.3443770706653595,0.2450454235076904,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7054176926612854,0.2937647402286529,0.2840360105037689,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.5313321948051453,0.1307023465633392,0.6192721128463745,285.05572509765625,284.95001220703125,297.76776123046875,293.9322204589844,297.46160888671875,297.3017578125,285.05322265625,1.0,0.5924743413925171,0.4671917855739593,0.4671917855739593,1.0,1.0,-2.8087494373321533,0.9654797911643982,1.8432695865631104,0.3313986361026764,0.9379740357398988,0.9379740357398988,0.0,229.85379028320312,241.0,53644.953125,0.0,2361.485107421875,1.0,279.7376708984375,283.4916687011719,296.8961486816406,300.2611694335937,293.1499938964844,293.1499938964844,279.45001220703125,29312.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449881076812744,1.0,0.0,0.0,3.418999195098877,3.419019937515259,7.799940817676543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.025390625,0.0,1244.1641845703125,1895.4371337890625,0.0,2888.3525390625,0.8483023047447205,1.0,0.0,3.0,1.0,0.0
17832300,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7849482893943787,0.4127496182918548,0.3759593963623047,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,1.0,0.8195019960403442,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7411810755729675,0.3450257182121277,0.2456916570663452,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.705563485622406,0.2946980595588684,0.2851257622241974,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.5313317179679871,0.1310067921876907,0.6212818622589111,284.9142150878906,284.95001220703125,297.8024597167969,293.9437866210937,297.4782409667969,297.29815673828125,284.9084777832031,1.0,0.5944564938545227,0.4868913888931274,0.4868913888931274,1.0,1.0,-2.8184967041015625,1.0085254907608032,1.8099712133407595,0.3721715211868286,0.8569412231445312,0.8569412231445312,0.0,231.3779144287109,241.0,55151.51953125,0.0,2385.644287109375,1.0,279.5025329589844,283.33038330078125,296.9994812011719,300.5834045410156,293.1499938964844,293.1499938964844,279.45001220703125,33767.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555323481559753,1.0,0.0,0.0,3.453701496124268,3.453723192214966,7.959080789987638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.0966796875,0.0,1309.7388916015625,1895.4371337890625,0.0,2987.112548828125,0.8574694395065308,1.0,0.0,3.0,1.0,0.0
17832360,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7848216891288757,0.4140926599502563,0.3772259950637817,297.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9990000128746032,1.0,0.8226504921913147,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7406548261642456,0.3454740643501282,0.2460758835077285,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7053208351135254,0.2954599261283874,0.2859417498111725,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.5309202671051025,0.1311581581830978,0.6224813461303711,284.91827392578125,284.95001220703125,297.8371887207031,293.955322265625,297.487060546875,297.2924194335937,284.9190673828125,1.0,0.596371591091156,0.4845549762248993,0.4845549762248993,1.0,1.0,-2.826688528060913,1.0101112127304075,1.816577196121216,0.3718706965446472,0.8467210531234741,0.8467210531234741,0.0,233.060791015625,244.0,55231.91796875,0.0,2408.168212890625,1.0,279.4593200683594,283.3333435058594,297.0139465332031,300.5936889648437,293.1499938964844,293.1499938964844,279.75,36293.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620298504829407,1.0,0.0,0.0,3.4083786010742188,3.408400535583496,7.751557404844789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.43115234375,0.0,1282.653076171875,1895.4371337890625,0.0,3048.043701171875,0.8517286777496338,1.0,0.0,3.0,1.0,0.0
17832420,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7849991917610168,0.4166730046272278,0.3793064057826996,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,1.0,0.8266410827636719,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7401521801948547,0.3465568721294403,0.2467326074838638,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7051709294319153,0.296825498342514,0.2871554791927337,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.5303950309753418,0.1314826905727386,0.6239780187606812,285.0233459472656,284.95001220703125,297.8843994140625,293.9708557128906,297.50177001953125,297.29071044921875,285.0210266113281,1.0,0.5989416837692261,0.4813774824142456,0.4813774824142456,1.0,1.0,-2.838029146194458,1.0085816383361816,1.829447627067566,0.3676721155643463,0.9320876598358154,0.9320876598358154,0.0,235.23440551757807,244.0,54872.3515625,0.0,2438.802978515625,1.0,279.7213439941406,283.4424133300781,296.9672546386719,300.4447631835937,293.1499938964844,293.1499938964844,279.75,31712.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585414290428162,1.0,0.0,0.0,3.5259296894073486,3.525951623916626,8.295461952911865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.31640625,0.0,1368.4771728515625,1895.4371337890625,0.0,3015.326416015625,0.8747408390045166,1.0,0.0,3.0,1.0,0.0
17832480,297.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7852835655212402,0.4178944528102875,0.3804717659950256,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,1.0,0.8283039331436157,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7400719523429871,0.347091943025589,0.2471431046724319,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7052507996559143,0.2974897027015686,0.2878256142139435,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.5302861928939819,0.1316616982221603,0.6249170303344727,285.0060729980469,284.95001220703125,297.9065856933594,293.97808837890625,297.50885009765625,297.29034423828125,285.00457763671875,1.0,0.6001632809638977,0.4798821806907654,0.4798821806907654,1.0,1.0,-2.843855619430542,1.0080180168151855,1.835837483406067,0.3657582700252533,0.9343779683113098,0.9343779683113098,0.0,236.1845550537109,247.0,55045.45703125,0.0,2453.813720703125,1.0,279.74072265625,283.4252624511719,296.9808349609375,300.4921264648437,293.1499938964844,293.1499938964844,279.45001220703125,32074.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859095573425293,1.0,0.0,0.0,3.572718381881714,3.5727410316467285,8.517082505932194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.421875,0.0,1420.1292724609375,1895.4371337890625,0.0,3020.522705078125,0.8849579095840454,1.0,0.0,3.0,1.0,0.0
17832540,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.785325288772583,0.4206775724887848,0.3832849860191345,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,1.0,0.8342989683151245,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7392145991325378,0.3480282127857208,0.2480079084634781,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7048988938331604,0.2989979982376098,0.2894983291625976,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5294119119644165,0.1318814009428024,0.626882016658783,284.904541015625,284.95001220703125,297.9756164550781,294.0003967285156,297.5252990722656,297.281005859375,284.906982421875,1.0,0.6038703322410583,0.4752093851566314,0.4752093851566314,1.0,1.0,-2.859857082366944,1.005187749862671,1.854669213294983,0.3592621684074402,0.8425474762916565,0.8425474762916565,0.0,239.4423217773437,250.0,55800.55078125,0.0,2498.47412109375,1.0,279.458251953125,283.3046264648437,297.0350341796875,300.664794921875,293.1499938964844,293.1499938964844,279.75,38398.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869905412197113,1.0,0.0,0.0,3.4660656452178955,3.46608829498291,8.016169203983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.42236328125,0.0,1355.0411376953125,1895.4371337890625,0.0,3121.923583984375,0.8667142391204834,1.0,0.0,3.0,1.0,0.0
17832600,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.785325288772583,0.4206775724887848,0.3832849860191345,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,1.0,0.8342989683151245,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7392145991325378,0.3480282127857208,0.2480079084634781,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7048988938331604,0.2989979982376098,0.2894983291625976,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.5294119119644165,0.1318814009428024,0.626882016658783,284.904541015625,284.95001220703125,297.9756164550781,294.0003967285156,297.5252990722656,297.281005859375,284.906982421875,1.0,0.6038703322410583,0.4752093851566314,0.4752093851566314,1.0,1.0,-2.859857082366944,1.005187749862671,1.854669213294983,0.3592621684074402,0.8425474762916565,0.8425474762916565,0.0,239.4423217773437,250.0,55800.55078125,0.0,2498.47412109375,1.0,279.458251953125,283.3046264648437,297.0350341796875,300.664794921875,293.1499938964844,293.1499938964844,279.75,38398.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869905412197113,1.0,0.0,0.0,3.4660656452178955,3.46608829498291,8.016169203983736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.42236328125,0.0,1355.0411376953125,1895.4371337890625,0.0,3121.923583984375,0.8667142391204834,1.0,0.0,3.0,1.0,0.0
17832660,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7858906388282776,0.424572229385376,0.3866005539894104,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,1.0,0.8397492170333862,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7387140989303589,0.3496875762939453,0.2490855157375335,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7048643827438354,0.3010207414627075,0.2913490831851959,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.528691291809082,0.1323178112506866,0.6288552284240723,285.0106506347656,284.95001220703125,298.04400634765625,294.0221252441406,297.5490417480469,297.2809143066406,285.0096130371094,1.0,0.6075095534324646,0.4743808805942535,0.4743808805942535,1.0,1.0,-2.8762805461883545,1.0098870992660522,1.8663933277130127,0.3601314127445221,0.9405492544174194,0.9405492544174194,0.0,242.4919891357422,253.0,55573.28515625,0.0,2543.28564453125,1.0,279.7411499023437,283.4143371582031,297.0055236816406,300.5468139648437,293.1499938964844,293.1499938964844,279.45001220703125,32578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.617431879043579,3.617455005645752,8.731603884370998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.533203125,0.0,1471.8670654296875,1895.4371337890625,0.0,3053.323486328125,0.8954999446868896,1.0,0.0,3.0,1.0,0.0
17832720,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7858906388282776,0.424572229385376,0.3866005539894104,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,1.0,0.8397492170333862,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7387140989303589,0.3496875762939453,0.2490855157375335,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7048643827438354,0.3010207414627075,0.2913490831851959,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.528691291809082,0.1323178112506866,0.6288552284240723,285.0106506347656,284.95001220703125,298.04400634765625,294.0221252441406,297.5490417480469,297.2809143066406,285.0096130371094,1.0,0.6075095534324646,0.4743808805942535,0.4743808805942535,1.0,1.0,-2.8762805461883545,1.0098870992660522,1.8663933277130127,0.3601314127445221,0.9405492544174194,0.9405492544174194,0.0,242.4919891357422,253.0,55573.28515625,0.0,2543.28564453125,1.0,279.7411499023437,283.4143371582031,297.0055236816406,300.5468139648437,293.1499938964844,293.1499938964844,279.45001220703125,32578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625926971435547,1.0,0.0,0.0,3.617431879043579,3.617455005645752,8.731603884370998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.533203125,0.0,1471.8670654296875,1895.4371337890625,0.0,3053.323486328125,0.8954999446868896,1.0,0.0,3.0,1.0,0.0
17832780,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7859967350959778,0.4273284077644348,0.3894176185131073,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,1.0,0.8455348610877991,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7379400134086609,0.3506176471710205,0.249957263469696,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7045663595199585,0.302501916885376,0.2930045425891876,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5278428792953491,0.1325094401836395,0.6306723952293396,284.9085693359375,284.95001220703125,298.11138916015625,294.043212890625,297.5672302246094,297.27276611328125,284.9109802246094,1.0,0.6111013889312744,0.4735523462295532,0.4735523462295532,1.0,1.0,-2.891845464706421,1.0144612789154053,1.877384185791016,0.3611230254173279,0.8519367575645447,0.8519367575645447,0.0,245.6828765869141,256.0,56424.59375,0.0,2587.63623046875,1.0,279.4578857421875,283.2924499511719,297.071044921875,300.736083984375,293.1499938964844,293.1499938964844,279.75,38357.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720993399620056,1.0,0.0,0.0,3.5154712200164795,3.5154945850372314,8.246324227911828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.80517578125,0.0,1405.5731201171875,1895.4371337890625,0.0,3142.5029296875,0.8775956034660339,1.0,0.0,3.0,1.0,0.0
17832840,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7859967350959778,0.4273284077644348,0.3894176185131073,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,1.0,0.8455348610877991,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7379400134086609,0.3506176471710205,0.249957263469696,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7045663595199585,0.302501916885376,0.2930045425891876,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5278428792953491,0.1325094401836395,0.6306723952293396,284.9085693359375,284.95001220703125,298.11138916015625,294.043212890625,297.5672302246094,297.27276611328125,284.9109802246094,1.0,0.6111013889312744,0.4735523462295532,0.4735523462295532,1.0,1.0,-2.891845464706421,1.0144612789154053,1.877384185791016,0.3611230254173279,0.8519367575645447,0.8519367575645447,0.0,245.6828765869141,256.0,56424.59375,0.0,2587.63623046875,1.0,279.4578857421875,283.2924499511719,297.071044921875,300.736083984375,293.1499938964844,293.1499938964844,279.75,38357.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720993399620056,1.0,0.0,0.0,3.5154712200164795,3.5154945850372314,8.246324227911828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.80517578125,0.0,1405.5731201171875,1895.4371337890625,0.0,3142.5029296875,0.8775956034660339,1.0,0.0,3.0,1.0,0.0
17832900,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7860785722732544,0.4291896522045135,0.390859991312027,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,1.0,0.8484087586402893,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7375503182411194,0.351369708776474,0.2503805458545685,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7044007778167725,0.3034420907497406,0.2938045561313629,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.527336835861206,0.1326662898063659,0.6313104033470154,285.0282897949219,284.95001220703125,298.1446228027344,294.0534362792969,297.5784912109375,297.27227783203125,285.03125,1.0,0.6128523349761963,0.4731380939483642,0.4731380939483642,1.0,1.0,-2.899268388748169,1.016594409942627,1.882673978805542,0.3615577220916748,0.93746018409729,0.93746018409729,0.0,247.2645721435547,256.0,55866.0,0.0,2609.232177734375,1.0,279.6986999511719,283.4210205078125,297.0257263183594,300.5487670898437,293.1499938964844,293.1499938964844,279.75,33437.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663111925125122,1.0,0.0,0.0,3.580695152282715,3.5807180404663086,8.555157364753541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.25390625,0.0,1438.6162109375,1895.4371337890625,0.0,3088.205810546875,0.8897122740745544,1.0,0.0,3.0,1.0,0.0
17832960,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7865468859672546,0.4311578869819641,0.3926668465137481,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,1.0,0.850849986076355,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7374631762504578,0.352239578962326,0.251005470752716,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7045347690582275,0.3044804632663727,0.2948089241981506,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.5271241664886475,0.1329146176576614,0.6324925422668457,285.0185852050781,284.95001220703125,298.1774597167969,294.0634765625,297.59051513671875,297.2733459472656,285.016845703125,1.0,0.6146408915519714,0.4725808501243591,0.4725808501243591,1.0,1.0,-2.907752513885498,1.0188653469085691,1.8888871669769287,0.36195969581604,0.9565101265907288,0.9565101265907288,0.0,248.69821166992188,259.0,56172.19140625,0.0,2632.176025390625,1.0,279.7421875,283.40582275390625,297.0452880859375,300.623779296875,293.1499938964844,293.1499938964844,279.45001220703125,32481.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864705502986908,1.0,0.0,0.0,3.666967868804932,3.666991472244263,8.972377258942288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2978515625,0.0,1525.6781005859375,1895.4371337890625,0.0,3073.142578125,0.906456172466278,1.0,0.0,3.0,1.0,0.0
17833020,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7866069674491882,0.433761715888977,0.3953814208507538,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,1.0,0.856541097164154,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7366927266120911,0.3530848622322082,0.2518341243267059,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7042193412780762,0.3058800101280212,0.2964041233062744,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5262594819068909,0.1330550611019134,0.6341254115104675,284.9057312011719,284.95001220703125,298.24188232421875,294.0828552246094,297.6073303222656,297.26519775390625,284.9082336425781,1.0,0.6181387305259705,0.4714663922786712,0.4714663922786712,1.0,1.0,-2.922736167907715,1.0225346088409424,1.9002015590667725,0.3625068664550781,0.862181544303894,0.862181544303894,0.0,251.8805694580078,247.0,57059.83203125,0.0,2676.214111328125,1.0,279.4574584960937,283.27398681640625,297.1111755371094,300.8169860839844,293.1499938964844,293.1499938964844,279.75,38319.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874369204044342,1.0,0.0,0.0,3.5714735984802246,3.5714974403381348,8.511149189871503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.39306640625,0.0,1464.5252685546875,1895.4371337890625,0.0,3163.791748046875,0.8898705244064331,1.0,0.0,3.0,1.0,0.0
17833080,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7866069674491882,0.433761715888977,0.3953814208507538,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,1.0,0.856541097164154,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7366927266120911,0.3530848622322082,0.2518341243267059,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7042193412780762,0.3058800101280212,0.2964041233062744,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5262594819068909,0.1330550611019134,0.6341254115104675,284.9057312011719,284.95001220703125,298.24188232421875,294.0828552246094,297.6073303222656,297.26519775390625,284.9082336425781,1.0,0.6181387305259705,0.4714663922786712,0.4714663922786712,1.0,1.0,-2.922736167907715,1.0225346088409424,1.9002015590667725,0.3625068664550781,0.862181544303894,0.862181544303894,0.0,251.8805694580078,247.0,57059.83203125,0.0,2676.214111328125,1.0,279.4574584960937,283.27398681640625,297.1111755371094,300.8169860839844,293.1499938964844,293.1499938964844,279.75,38319.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874369204044342,1.0,0.0,0.0,3.5714735984802246,3.5714974403381348,8.511149189871503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.39306640625,0.0,1464.5252685546875,1895.4371337890625,0.0,3163.791748046875,0.8898705244064331,1.0,0.0,3.0,1.0,0.0
