time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7901830077171326,0.4374303817749023,0.3983057141304016,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,1.0,0.8515364527702332,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.738795816898346,0.3546017110347748,0.2526715993881225,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7069463133811951,0.3077539801597595,0.2979255616664886,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.5277131795883179,0.1334028542041778,0.634761393070221,285.01220703125,284.95001220703125,298.3043518066406,294.10125732421875,297.62860107421875,297.26544189453125,285.0098571777344,1.0,0.6166108846664429,0.4703519344329834,0.4703519344329834,1.0,1.0,-2.9238526821136475,1.0206290483474731,1.9032236337661743,0.3606878817081451,0.9625206589698792,0.9625206589698792,0.0,249.654037475586,250.0,56538.3828125,0.0,2667.22265625,1.0,279.7427978515625,283.3879699707031,297.0816650390625,300.6902160644531,293.1499938964844,293.1499938964844,279.45001220703125,32822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667504191398621,1.0,0.0,0.0,3.7100343704223633,3.710058450698853,9.184365126202464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.0205078125,0.0,1576.8231201171875,1895.4371337890625,0.0,3092.326416015625,0.9162532091140748,1.0,0.0,3.0,1.0,0.0
17833200,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7901830077171326,0.4374303817749023,0.3983057141304016,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,1.0,0.8515364527702332,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.738795816898346,0.3546017110347748,0.2526715993881225,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7069463133811951,0.3077539801597595,0.2979255616664886,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.5277131795883179,0.1334028542041778,0.634761393070221,285.01220703125,284.95001220703125,298.3043518066406,294.10125732421875,297.62860107421875,297.26544189453125,285.0098571777344,1.0,0.6166108846664429,0.4703519344329834,0.4703519344329834,1.0,1.0,-2.9238526821136475,1.0206290483474731,1.9032236337661743,0.3606878817081451,0.9625206589698792,0.9625206589698792,0.0,249.654037475586,250.0,56538.3828125,0.0,2667.22265625,1.0,279.7427978515625,283.3879699707031,297.0816650390625,300.6902160644531,293.1499938964844,293.1499938964844,279.45001220703125,32822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667504191398621,1.0,0.0,0.0,3.7100343704223633,3.710058450698853,9.184365126202464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.0205078125,0.0,1576.8231201171875,1895.4371337890625,0.0,3092.326416015625,0.9162532091140748,1.0,0.0,3.0,1.0,0.0
17833260,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7923666834831238,0.4399071633815765,0.4007684588432312,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,1.0,0.849939227104187,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7398479580879211,0.355390191078186,0.2533524930477142,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7085719704627991,0.3090959787368774,0.2993202805519104,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.5285544991493225,0.1336594372987747,0.6360782980918884,284.8981628417969,284.95001220703125,298.3645324707031,294.1185607910156,297.6440124511719,297.2578430175781,284.9008178710937,1.0,0.6171582937240601,0.46933713555336,0.46933713555336,1.0,1.0,-2.9289612770080566,1.0205330848693848,1.908428192138672,0.3594828844070434,0.8615072965621948,0.8615072965621948,0.0,249.1249237060547,253.0,57211.18359375,0.0,2674.268310546875,1.0,279.4572448730469,283.25982666015625,297.1416320800781,300.861083984375,293.1499938964844,293.1499938964844,279.75,38838.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753232359886169,1.0,0.0,0.0,3.593591690063477,3.5936155319213867,8.616893865109887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.10888671875,0.0,1492.2200927734375,1895.4371337890625,0.0,3172.738037109375,0.8951833844184875,1.0,0.0,3.0,1.0,0.0
17833320,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7923666834831238,0.4399071633815765,0.4007684588432312,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,1.0,0.849939227104187,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7398479580879211,0.355390191078186,0.2533524930477142,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7085719704627991,0.3090959787368774,0.2993202805519104,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.5285544991493225,0.1336594372987747,0.6360782980918884,284.8981628417969,284.95001220703125,298.3645324707031,294.1185607910156,297.6440124511719,297.2578430175781,284.9008178710937,1.0,0.6171582937240601,0.46933713555336,0.46933713555336,1.0,1.0,-2.9289612770080566,1.0205330848693848,1.908428192138672,0.3594828844070434,0.8615072965621948,0.8615072965621948,0.0,249.1249237060547,253.0,57211.18359375,0.0,2674.268310546875,1.0,279.4572448730469,283.25982666015625,297.1416320800781,300.861083984375,293.1499938964844,293.1499938964844,279.75,38838.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753232359886169,1.0,0.0,0.0,3.593591690063477,3.5936155319213867,8.616893865109887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.10888671875,0.0,1492.2200927734375,1895.4371337890625,0.0,3172.738037109375,0.8951833844184875,1.0,0.0,3.0,1.0,0.0
17833380,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7942050695419312,0.4435895383358001,0.4037716686725616,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,1.0,0.8505467176437378,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7405312657356262,0.3569639027118683,0.254284530878067,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7097429633140564,0.3110180497169494,0.3009633421897888,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5290977358818054,0.1342337131500244,0.6381531953811646,285.0171203613281,284.95001220703125,298.4220886230469,294.1346740722656,297.6648254394531,297.25982666015625,285.01544189453125,1.0,0.6187409162521362,0.4683223366737366,0.4683223366737366,1.0,1.0,-2.938884019851685,1.0223408937454224,1.9165431261062624,0.3591508269309997,0.968932032585144,0.968932032585144,0.0,249.7869110107422,256.0,56769.9765625,0.0,2696.451171875,1.0,279.7428894042969,283.384765625,297.11187744140625,300.7315368652344,293.1499938964844,293.1499938964844,279.45001220703125,32876.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866938591003418,1.0,0.0,0.0,3.727906703948975,3.727931022644043,9.273066439163812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.7802734375,0.0,1597.710693359375,1895.4371337890625,0.0,3094.091552734375,0.9203863739967346,1.0,0.0,3.0,1.0,0.0
17833440,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7942050695419312,0.4435895383358001,0.4037716686725616,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9990000128746032,1.0,0.8505467176437378,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7405312657356262,0.3569639027118683,0.254284530878067,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7097429633140564,0.3110180497169494,0.3009633421897888,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5290977358818054,0.1342337131500244,0.6381531953811646,285.0171203613281,284.95001220703125,298.4220886230469,294.1346740722656,297.6648254394531,297.25982666015625,285.01544189453125,1.0,0.6187409162521362,0.4683223366737366,0.4683223366737366,1.0,1.0,-2.938884019851685,1.0223408937454224,1.9165431261062624,0.3591508269309997,0.968932032585144,0.968932032585144,0.0,249.7869110107422,256.0,56769.9765625,0.0,2696.451171875,1.0,279.7428894042969,283.384765625,297.11187744140625,300.7315368652344,293.1499938964844,293.1499938964844,279.45001220703125,32876.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866938591003418,1.0,0.0,0.0,3.727906703948975,3.727931022644043,9.273066439163812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.7802734375,0.0,1597.710693359375,1895.4371337890625,0.0,3094.091552734375,0.9203863739967346,1.0,0.0,3.0,1.0,0.0
17833500,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7949195504188538,0.4448866844177246,0.405256986618042,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,1.0,0.8514422178268433,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7407444715499878,0.3574488759040832,0.254786878824234,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7101926803588867,0.3117634057998657,0.3018362522125244,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.5293512940406799,0.1344592273235321,0.6395822167396545,284.87969970703125,284.95001220703125,298.4497985839844,294.14227294921875,297.6725158691406,297.25732421875,284.8750915527344,1.0,0.6198422312736511,0.467814952135086,0.467814952135086,1.0,1.0,-2.945118188858032,1.0237371921539309,1.921380877494812,0.3592546582221985,0.8781524300575256,0.8781524300575256,0.0,250.4401397705078,256.0,57788.25,0.0,2711.6357421875,1.0,279.495849609375,283.2269287109375,297.1777038574219,300.968017578125,293.1499938964844,293.1499938964844,279.45001220703125,36797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736247420310974,1.0,0.0,0.0,3.710050344467163,3.7100751399993896,9.18444527542306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.908203125,0.0,1607.0726318359375,1895.4371337890625,0.0,3156.809814453125,0.9171805381774902,1.0,0.0,3.0,1.0,0.0
17833560,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7950520515441895,0.4459899365901947,0.4062751531600952,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,1.0,0.8531671762466431,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7405120730400085,0.3577629923820495,0.2550468146800995,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7102031707763672,0.3123660087585449,0.3024607896804809,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.5291830897331238,0.134561002254486,0.6403746604919434,284.9008178710937,284.95001220703125,298.4767150878906,294.1495361328125,297.6786804199219,297.2528686523437,284.90350341796875,1.0,0.6210211515426636,0.4673217833042145,0.4673217833042145,1.0,1.0,-2.950432062149048,1.0247910022735596,1.9256410598754885,0.3592164516448974,0.8702693581581116,0.8702693581581116,0.0,251.4366455078125,244.0,57610.0625,0.0,2726.835205078125,1.0,279.4572448730469,283.2510070800781,297.174560546875,300.9174194335937,293.1499938964844,293.1499938964844,279.75,38553.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759176135063171,1.0,0.0,0.0,3.627044677734375,3.627068758010864,8.778071105552954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.14453125,0.0,1526.7611083984375,1895.4371337890625,0.0,3178.31103515625,0.9023282527923584,1.0,0.0,3.0,1.0,0.0
17833620,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7978101968765259,0.4486588537693023,0.4082534909248352,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9990000128746032,1.0,0.8487141728401184,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7422242760658264,0.3588869869709015,0.2555947005748749,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7123004794120789,0.3137561678886413,0.3035137951374054,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.5305827260017395,0.1349266469478607,0.6411982178688049,285.0263671875,284.95001220703125,298.5160827636719,294.159912109375,297.6922912597656,297.253662109375,285.024169921875,1.0,0.6195498108863831,0.4665721952915191,0.4665721952915191,1.0,1.0,-2.950385808944702,1.0231515169143677,1.9272342920303345,0.3578779697418213,0.9715100526809692,0.9715100526809692,0.0,249.4227752685547,244.0,56943.9453125,0.0,2716.608642578125,1.0,279.732177734375,283.38458251953125,297.1297912597656,300.74920654296875,293.1499938964844,293.1499938964844,279.75,32912.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683207631111145,1.0,0.0,0.0,3.72797441482544,3.727998733520508,9.273403520637656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.19140625,0.0,1598.0655517578125,1895.4371337890625,0.0,3107.05810546875,0.9209062457084656,1.0,0.0,3.0,1.0,0.0
17833680,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7991348505020142,0.4494852125644684,0.4089975357055664,297.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,1.0,0.8461591005325317,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7431461811065674,0.3592579960823059,0.2558346390724182,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7133269309997559,0.3142120838165283,0.303911030292511,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.5313777923583984,0.135080799460411,0.6416277289390564,285.013916015625,284.95001220703125,298.5281066894531,294.1629943847656,297.6965026855469,297.2541198730469,285.0116577148437,1.0,0.6187402009963989,0.4663355052471161,0.4663355052471161,1.0,1.0,-2.949493169784546,1.022287368774414,1.9272056818008425,0.3572754859924316,0.9743989706039428,0.9743989706039428,0.0,248.2332763671875,247.0,56996.4765625,0.0,2708.915283203125,1.0,279.7431640625,283.3729248046875,297.1417236328125,300.7813415527344,293.1499938964844,293.1499938964844,279.45001220703125,33025.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679717779159546,1.0,0.0,0.0,3.7558107376098633,3.755835294723511,9.412406711817312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.9140625,0.0,1631.2064208984375,1895.4371337890625,0.0,3103.784423828125,0.9267489314079284,1.0,0.0,3.0,1.0,0.0
17833740,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8015567660331726,0.4517015218734741,0.4112348854541778,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8433107733726501,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.74452143907547,0.359995424747467,0.2564747333526611,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7151467204093933,0.3155003190040588,0.305245041847229,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.5327418446540833,0.1354732811450958,0.6435050368309021,284.8946838378906,284.95001220703125,298.5758972167969,294.175048828125,297.7077331542969,297.2471618652344,284.8973693847656,1.0,0.6188256144523621,0.4653491973876953,0.4653491973876953,1.0,1.0,-2.953378200531006,1.0217154026031494,1.931662678718567,0.3558692932128906,0.8694302439689636,0.8694302439689636,0.0,247.09849548339844,250.0,57673.734375,0.0,2710.661865234375,1.0,279.4568786621094,283.2400817871094,297.197509765625,300.9480895996094,293.1499938964844,293.1499938964844,279.75,38914.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764123320579529,1.0,0.0,0.0,3.64090633392334,3.6409308910369873,8.845295269566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.474609375,0.0,1544.82958984375,1895.4371337890625,0.0,3182.949951171875,0.9056851863861084,1.0,0.0,3.0,1.0,0.0
17833800,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8015567660331726,0.4517015218734741,0.4112348854541778,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,1.0,0.8433107733726501,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.74452143907547,0.359995424747467,0.2564747333526611,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7151467204093933,0.3155003190040588,0.305245041847229,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.5327418446540833,0.1354732811450958,0.6435050368309021,284.8946838378906,284.95001220703125,298.5758972167969,294.175048828125,297.7077331542969,297.2471618652344,284.8973693847656,1.0,0.6188256144523621,0.4653491973876953,0.4653491973876953,1.0,1.0,-2.953378200531006,1.0217154026031494,1.931662678718567,0.3558692932128906,0.8694302439689636,0.8694302439689636,0.0,247.09849548339844,250.0,57673.734375,0.0,2710.661865234375,1.0,279.4568786621094,283.2400817871094,297.197509765625,300.9480895996094,293.1499938964844,293.1499938964844,279.75,38914.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764123320579529,1.0,0.0,0.0,3.64090633392334,3.6409308910369873,8.845295269566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.474609375,0.0,1544.82958984375,1895.4371337890625,0.0,3182.949951171875,0.9056851863861084,1.0,0.0,3.0,1.0,0.0
17833860,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.80344557762146,0.4551461637020111,0.4139982163906097,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,1.0,0.8431623578071594,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7453742623329163,0.3615285158157348,0.2573607563972473,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7163862586021423,0.3173780441284179,0.3068246245384216,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.5336269736289978,0.1361540555953979,0.6460124850273132,285.0189819335937,284.95001220703125,298.61981201171875,294.1855163574219,297.7239074707031,297.24957275390625,285.0174255371094,1.0,0.6201211214065552,0.4644645750522613,0.4644645750522613,1.0,1.0,-2.962491989135742,1.0234079360961914,1.9390840530395508,0.3555796146392822,0.9801798462867736,0.9801798462867736,0.0,247.3880615234375,253.0,57165.12890625,0.0,2729.643310546875,1.0,279.74322509765625,283.37158203125,297.16265869140625,300.8095397949219,293.1499938964844,293.1499938964844,279.45001220703125,33019.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868023693561554,1.0,0.0,0.0,3.767688751220703,3.7677135467529297,9.472036026636488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6591796875,0.0,1645.067626953125,1895.4371337890625,0.0,3104.271484375,0.9294854402542114,1.0,0.0,3.0,1.0,0.0
17833920,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.80344557762146,0.4551461637020111,0.4139982163906097,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9990000128746032,1.0,0.8431623578071594,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7453742623329163,0.3615285158157348,0.2573607563972473,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7163862586021423,0.3173780441284179,0.3068246245384216,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.5336269736289978,0.1361540555953979,0.6460124850273132,285.0189819335937,284.95001220703125,298.61981201171875,294.1855163574219,297.7239074707031,297.24957275390625,285.0174255371094,1.0,0.6201211214065552,0.4644645750522613,0.4644645750522613,1.0,1.0,-2.962491989135742,1.0234079360961914,1.9390840530395508,0.3555796146392822,0.9801798462867736,0.9801798462867736,0.0,247.3880615234375,253.0,57165.12890625,0.0,2729.643310546875,1.0,279.74322509765625,283.37158203125,297.16265869140625,300.8095397949219,293.1499938964844,293.1499938964844,279.45001220703125,33019.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868023693561554,1.0,0.0,0.0,3.767688751220703,3.7677135467529297,9.472036026636488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.6591796875,0.0,1645.067626953125,1895.4371337890625,0.0,3104.271484375,0.9294854402542114,1.0,0.0,3.0,1.0,0.0
17833980,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8042215704917908,0.4572329223155975,0.4162425696849823,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,1.0,0.8453449606895447,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7454254031181335,0.3622620403766632,0.2580828964710235,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7168685793876648,0.3186573386192322,0.308261901140213,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.5339314341545105,0.1365586072206497,0.6485887169837952,284.8973693847656,284.95001220703125,298.6595153808594,294.19439697265625,297.73260498046875,297.24285888671875,284.900146484375,1.0,0.6222236156463623,0.4635799527168274,0.4635799527168274,1.0,1.0,-2.97350811958313,1.0258325338363647,1.9476755857467647,0.3556981384754181,0.8776968121528625,0.8776968121528625,0.0,248.81044006347656,256.0,58018.0390625,0.0,2758.13916015625,1.0,279.4565124511719,283.23291015625,297.219970703125,300.9906311035156,293.1499938964844,293.1499938964844,279.75,38646.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770824670791626,1.0,0.0,0.0,3.669260263442993,3.6692848205566406,8.983598149825411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.07421875,0.0,1574.605224609375,1895.4371337890625,0.0,3189.233154296875,0.9116259813308716,1.0,0.0,3.0,1.0,0.0
17834040,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8042215704917908,0.4572329223155975,0.4162425696849823,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9990000128746032,1.0,0.8453449606895447,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7454254031181335,0.3622620403766632,0.2580828964710235,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7168685793876648,0.3186573386192322,0.308261901140213,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.5339314341545105,0.1365586072206497,0.6485887169837952,284.8973693847656,284.95001220703125,298.6595153808594,294.19439697265625,297.73260498046875,297.24285888671875,284.900146484375,1.0,0.6222236156463623,0.4635799527168274,0.4635799527168274,1.0,1.0,-2.97350811958313,1.0258325338363647,1.9476755857467647,0.3556981384754181,0.8776968121528625,0.8776968121528625,0.0,248.81044006347656,256.0,58018.0390625,0.0,2758.13916015625,1.0,279.4565124511719,283.23291015625,297.219970703125,300.9906311035156,293.1499938964844,293.1499938964844,279.75,38646.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770824670791626,1.0,0.0,0.0,3.669260263442993,3.6692848205566406,8.983598149825411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.07421875,0.0,1574.605224609375,1895.4371337890625,0.0,3189.233154296875,0.9116259813308716,1.0,0.0,3.0,1.0,0.0
17834100,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8044093251228333,0.4587829411029815,0.4173465967178345,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,1.0,0.8470088839530945,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7452601790428162,0.3629220128059387,0.258409708738327,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7169172167778015,0.3195042014122009,0.3089337944984436,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.5338109731674194,0.1367997974157333,0.6495069861412048,285.0287780761719,284.95001220703125,298.6776733398437,294.1981811523437,297.73858642578125,297.2428283691406,285.0326232910156,1.0,0.623436689376831,0.4631376266479492,0.4631376266479492,1.0,1.0,-2.97913670539856,1.0270901918411257,1.952046513557434,0.3557169139385223,0.969211995601654,0.969211995601654,0.0,249.78424072265625,256.0,57298.0390625,0.0,2774.026611328125,1.0,279.70263671875,283.3764038085937,297.168701171875,300.7865600585937,293.1499938964844,293.1499938964844,279.75,33994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711432218551636,1.0,0.0,0.0,3.719749689102173,3.719774007797241,9.232529691871604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.1123046875,0.0,1596.871337890625,1895.4371337890625,0.0,3133.534423828125,0.9213153123855592,1.0,0.0,3.0,1.0,0.0
17834160,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.804959774017334,0.4604876041412353,0.4188875555992126,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,1.0,0.8484372496604919,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7453784346580505,0.3637439012527466,0.2589754164218902,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7172118425369263,0.3204820454120636,0.3098507523536682,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.5339425206184387,0.1371364295482635,0.6509944796562195,285.02520751953125,284.95001220703125,298.69464111328125,294.2015380859375,297.7452697753906,297.2446594238281,285.0237731933594,1.0,0.6247981190681458,0.4626091122627258,0.4626091122627258,1.0,1.0,-2.986274480819702,1.028760552406311,1.9575139284133911,0.355817973613739,0.9938266277313232,0.9938266277313232,0.0,250.7125701904297,259.0,57546.1171875,0.0,2792.68408203125,1.0,279.74322509765625,283.3673400878906,297.1820983886719,300.85302734375,293.1499938964844,293.1499938964844,279.45001220703125,32924.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694318532943726,1.0,0.0,0.0,3.7972378730773926,3.7972629070281982,9.62119202085887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.31640625,0.0,1679.294677734375,1895.4371337890625,0.0,3117.48095703125,0.9362095594406128,1.0,0.0,3.0,1.0,0.0
17834220,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.804918646812439,0.462324321269989,0.4209689199924469,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,1.0,0.8527804613113403,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7448152303695679,0.3643942475318908,0.2596791982650757,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7170800566673279,0.3216753602027893,0.3112587034702301,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5335479974746704,0.137393981218338,0.6531450152397156,284.8952941894531,284.95001220703125,298.72491455078125,294.2069091796875,297.7499694824219,297.23712158203125,284.89794921875,1.0,0.6276694536209106,0.4615520536899566,0.4615520536899566,1.0,1.0,-2.999124765396118,1.031488299369812,1.967636585235596,0.3558068573474884,0.8876127600669861,0.8876127600669861,0.0,253.1997985839844,262.0,58480.4609375,0.0,2830.632568359375,1.0,279.45623779296875,283.219482421875,297.2352905273437,301.0357971191406,293.1499938964844,293.1499938964844,279.75,38447.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790196180343628,1.0,0.0,0.0,3.711410999298096,3.711436033248901,9.191181788992252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2841796875,0.0,1621.187744140625,1895.4371337890625,0.0,3207.392333984375,0.9207825660705566,1.0,0.0,3.0,1.0,0.0
17834280,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.804918646812439,0.462324321269989,0.4209689199924469,297.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,1.0,0.8527804613113403,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7448152303695679,0.3643942475318908,0.2596791982650757,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7170800566673279,0.3216753602027893,0.3112587034702301,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.5335479974746704,0.137393981218338,0.6531450152397156,284.8952941894531,284.95001220703125,298.72491455078125,294.2069091796875,297.7499694824219,297.23712158203125,284.89794921875,1.0,0.6276694536209106,0.4615520536899566,0.4615520536899566,1.0,1.0,-2.999124765396118,1.031488299369812,1.967636585235596,0.3558068573474884,0.8876127600669861,0.8876127600669861,0.0,253.1997985839844,262.0,58480.4609375,0.0,2830.632568359375,1.0,279.45623779296875,283.219482421875,297.2352905273437,301.0357971191406,293.1499938964844,293.1499938964844,279.75,38447.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790196180343628,1.0,0.0,0.0,3.711410999298096,3.711436033248901,9.191181788992252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.2841796875,0.0,1621.187744140625,1895.4371337890625,0.0,3207.392333984375,0.9207825660705566,1.0,0.0,3.0,1.0,0.0
17834340,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8050586581230164,0.4653505682945251,0.4234157204627991,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,1.0,0.8573008179664612,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.744340181350708,0.3657985031604767,0.2605283558368683,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7169895768165588,0.323415994644165,0.3127857446670532,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.5330047011375427,0.1378197968006134,0.654971718788147,285.0277404785156,284.95001220703125,298.75,294.2104187011719,297.7585144042969,297.2381591796875,285.02642822265625,1.0,0.6306759715080261,0.4604950249195099,0.4604950249195099,1.0,1.0,-3.0125482082366943,1.034423828125,1.9781242609024048,0.3557507395744324,1.0,1.0,0.0,255.79689025878903,250.0,57953.8671875,0.0,2870.574462890625,1.0,279.7436828613281,283.3594055175781,297.1924743652344,300.8910827636719,293.1499938964844,293.1499938964844,279.45001220703125,33094.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716710209846497,1.0,0.0,0.0,3.832644701004028,3.832670211791992,9.801452733881888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.251953125,0.0,1723.1929931640625,1895.4371337890625,0.0,3138.485107421875,0.944196879863739,1.0,0.0,3.0,1.0,0.0
17834400,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8050586581230164,0.4653505682945251,0.4234157204627991,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,1.0,0.8573008179664612,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.744340181350708,0.3657985031604767,0.2605283558368683,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7169895768165588,0.323415994644165,0.3127857446670532,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.5330047011375427,0.1378197968006134,0.654971718788147,285.0277404785156,284.95001220703125,298.75,294.2104187011719,297.7585144042969,297.2381591796875,285.02642822265625,1.0,0.6306759715080261,0.4604950249195099,0.4604950249195099,1.0,1.0,-3.0125482082366943,1.034423828125,1.9781242609024048,0.3557507395744324,1.0,1.0,0.0,255.79689025878903,250.0,57953.8671875,0.0,2870.574462890625,1.0,279.7436828613281,283.3594055175781,297.1924743652344,300.8910827636719,293.1499938964844,293.1499938964844,279.45001220703125,33094.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716710209846497,1.0,0.0,0.0,3.832644701004028,3.832670211791992,9.801452733881888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.251953125,0.0,1723.1929931640625,1895.4371337890625,0.0,3138.485107421875,0.944196879863739,1.0,0.0,3.0,1.0,0.0
17834460,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8077706098556519,0.4669040739536285,0.4251038134098053,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,1.0,0.8522205948829651,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.746202826499939,0.3663364350795746,0.2610400915145874,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7191855907440186,0.3244901001453399,0.3139258325099945,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5345345735549927,0.1379426717758178,0.6556699872016907,284.8863830566406,284.95001220703125,298.7719421386719,294.2138061523437,297.75909423828125,297.2296142578125,284.88818359375,1.0,0.6288189888000488,0.4593534767627716,0.4593534767627716,1.0,1.0,-3.0113213062286377,1.031389236450195,1.9799320697784424,0.3533307611942291,0.8898115158081055,0.8898115158081055,0.0,253.44302368164065,253.0,58705.828125,0.0,2856.031982421875,1.0,279.4569091796875,283.20330810546875,297.2399597167969,301.0608825683594,293.1499938964844,293.1499938964844,279.75,38654.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809524178504944,1.0,0.0,0.0,3.742909669876098,3.7429349422454834,9.347854756924788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.005859375,0.0,1659.3773193359375,1895.4371337890625,0.0,3225.505859375,0.9278605580329896,1.0,0.0,3.0,1.0,0.0
17834520,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8077706098556519,0.4669040739536285,0.4251038134098053,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,1.0,0.8522205948829651,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.746202826499939,0.3663364350795746,0.2610400915145874,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7191855907440186,0.3244901001453399,0.3139258325099945,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.5345345735549927,0.1379426717758178,0.6556699872016907,284.8863830566406,284.95001220703125,298.7719421386719,294.2138061523437,297.75909423828125,297.2296142578125,284.88818359375,1.0,0.6288189888000488,0.4593534767627716,0.4593534767627716,1.0,1.0,-3.0113213062286377,1.031389236450195,1.9799320697784424,0.3533307611942291,0.8898115158081055,0.8898115158081055,0.0,253.44302368164065,253.0,58705.828125,0.0,2856.031982421875,1.0,279.4569091796875,283.20330810546875,297.2399597167969,301.0608825683594,293.1499938964844,293.1499938964844,279.75,38654.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809524178504944,1.0,0.0,0.0,3.742909669876098,3.7429349422454834,9.347854756924788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.005859375,0.0,1659.3773193359375,1895.4371337890625,0.0,3225.505859375,0.9278605580329896,1.0,0.0,3.0,1.0,0.0
17834580,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8097957968711853,0.4697272777557373,0.4272295534610748,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,1.0,0.850051760673523,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7474471926689148,0.3676824569702148,0.2617458999156952,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7207247614860535,0.3261683583259582,0.3152543902397156,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.5355135202407837,0.1384221762418747,0.656927227973938,285.0179748535156,284.95001220703125,298.7929992675781,294.2189025878906,297.76593017578125,297.23077392578125,285.0166015625,1.0,0.629085898399353,0.4582119286060333,0.4582119286060333,1.0,1.0,-3.0152077674865723,1.0303854942321775,1.9848222732543943,0.3512338697910309,1.0,1.0,0.0,252.59768676757807,256.0,57972.078125,0.0,2859.442626953125,1.0,279.74383544921875,283.34716796875,297.1953430175781,300.89764404296875,293.1499938964844,293.1499938964844,279.45001220703125,33417.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724504113197327,1.0,0.0,0.0,3.846988677978516,3.84701418876648,9.874953548205667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2626953125,0.0,1743.202392578125,1895.4371337890625,0.0,3145.795654296875,0.9476975798606871,1.0,0.0,3.0,1.0,0.0
17834640,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8097957968711853,0.4697272777557373,0.4272295534610748,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,1.0,0.850051760673523,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7474471926689148,0.3676824569702148,0.2617458999156952,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7207247614860535,0.3261683583259582,0.3152543902397156,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.5355135202407837,0.1384221762418747,0.656927227973938,285.0179748535156,284.95001220703125,298.7929992675781,294.2189025878906,297.76593017578125,297.23077392578125,285.0166015625,1.0,0.629085898399353,0.4582119286060333,0.4582119286060333,1.0,1.0,-3.0152077674865723,1.0303854942321775,1.9848222732543943,0.3512338697910309,1.0,1.0,0.0,252.59768676757807,256.0,57972.078125,0.0,2859.442626953125,1.0,279.74383544921875,283.34716796875,297.1953430175781,300.89764404296875,293.1499938964844,293.1499938964844,279.45001220703125,33417.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724504113197327,1.0,0.0,0.0,3.846988677978516,3.84701418876648,9.874953548205667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.2626953125,0.0,1743.202392578125,1895.4371337890625,0.0,3145.795654296875,0.9476975798606871,1.0,0.0,3.0,1.0,0.0
17834700,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8104988932609558,0.4705871045589447,0.4283366203308105,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,1.0,0.8500080108642578,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7478505373001099,0.3680727183818817,0.2621766030788421,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7212823033332825,0.3268037140369415,0.316015213727951,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.5359479188919067,0.1386343985795974,0.6581925749778748,284.8763732910156,284.95001220703125,298.80322265625,294.2220764160156,297.76727294921875,297.2283935546875,284.8716125488281,1.0,0.6296892762184143,0.4576411247253418,0.4576411247253418,1.0,1.0,-3.0194404125213623,1.0307620763778689,1.9886783361434937,0.3506603538990021,0.907547116279602,0.907547116279602,0.0,252.74514770507807,256.0,59011.8125,0.0,2868.635498046875,1.0,279.4938659667969,283.1851806640625,297.2547912597656,301.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,36846.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787848353385925,1.0,0.0,0.0,3.830265045166016,3.8302910327911377,9.789284831640543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.6513671875,0.0,1749.767578125,1895.4371337890625,0.0,3205.19140625,0.944402277469635,1.0,0.0,3.0,1.0,0.0
17834760,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.810545802116394,0.4712018072605133,0.4289256632328033,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,1.0,0.851026713848114,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7477232217788696,0.3682629764080047,0.2623503804206848,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7213666439056396,0.3272751569747925,0.3165119290351867,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.5359087586402893,0.138722538948059,0.6588641405105591,284.88946533203125,284.95001220703125,298.8132629394531,294.2256164550781,297.7672424316406,297.22381591796875,284.89215087890625,1.0,0.6304528117179871,0.4571920335292816,0.4571920335292816,1.0,1.0,-3.022986650466919,1.031121850013733,1.991864800453186,0.3502140343189239,0.8917989134788513,0.8917989134788513,0.0,253.348388671875,259.0,58813.328125,0.0,2878.82763671875,1.0,279.4564514160156,283.2027282714844,297.2480163574219,301.0702819824219,293.1499938964844,293.1499938964844,279.75,38733.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807823061943054,1.0,0.0,0.0,3.749047756195069,3.749073266983032,9.378539971294232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.126953125,0.0,1667.19140625,1895.4371337890625,0.0,3223.911865234375,0.9294238090515136,1.0,0.0,3.0,1.0,0.0
17834820,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8110002279281616,0.4735026061534881,0.4306297600269317,297.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9990000128746032,1.0,0.8529462814331055,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7477453947067261,0.3694072961807251,0.2629666626453399,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7216809988021851,0.3286915421485901,0.317667156457901,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.5359371900558472,0.1391501724720001,0.6604355573654175,285.0320129394531,284.95001220703125,298.8296813964844,294.2324523925781,297.7731018066406,297.22515869140625,285.0308532714844,1.0,0.6321284174919128,0.4564375579357147,0.4564375579357147,1.0,1.0,-3.031355381011963,1.0326942205429075,1.9986612796783447,0.3497932255268097,1.0,1.0,0.0,254.5492248535156,259.0,58134.1796875,0.0,2901.811279296875,1.0,279.7382202148437,283.3547668457031,297.2029113769531,300.902587890625,293.1499938964844,293.1499938964844,279.75,33327.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726233839988708,1.0,0.0,0.0,3.842653274536133,3.8426785469055176,9.85270844466868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.515625,0.0,1737.2027587890625,1895.4371337890625,0.0,3147.41796875,0.946822464466095,1.0,0.0,3.0,1.0,0.0
17834880,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8111541867256165,0.4739347696304321,0.4310563802719116,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,1.0,0.8532953262329102,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7478089332580566,0.3696422874927521,0.2631445229053497,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7217904925346375,0.3289773166179657,0.3179512023925781,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.5360055565834045,0.1392514705657959,0.6609110832214355,285.02789306640625,284.95001220703125,298.8327331542969,294.2338562011719,297.7742919921875,297.2255554199219,285.02691650390625,1.0,0.6325061321258545,0.4562938511371612,0.4562938511371612,1.0,1.0,-3.033414602279663,1.0331724882125854,2.000241994857788,0.3497951924800873,1.0,1.0,0.0,254.78961181640625,247.0,58189.55859375,0.0,2907.196044921875,1.0,279.743896484375,283.3506774902344,297.2109375,300.92388916015625,293.1499938964844,293.1499938964844,279.45001220703125,33486.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724503517150879,1.0,0.0,0.0,3.8570716381073,3.857097148895264,9.926786788128084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.67578125,0.0,1756.1058349609375,1895.4371337890625,0.0,3145.795166015625,0.949882745742798,1.0,0.0,3.0,1.0,0.0
17834940,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8140389323234558,0.4751729965209961,0.4324540197849273,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,1.0,0.8467216491699219,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.750095784664154,0.3701570928096771,0.2636258900165558,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7243010401725769,0.3300158679485321,0.3190365731716156,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.5380784273147583,0.1394883245229721,0.6620017886161804,284.8860168457031,284.95001220703125,298.8515319824219,294.2435302734375,297.7745361328125,297.218017578125,284.8876953125,1.0,0.6300546526908875,0.4553956687450409,0.4553956687450409,1.0,1.0,-3.030411720275879,1.0299580097198486,2.0004537105560303,0.3474555015563965,0.8943832516670227,0.8943832516670227,0.0,251.6918487548828,250.0,58967.23828125,0.0,2885.135986328125,1.0,279.45684814453125,283.1940002441406,297.26641845703125,301.1015625,293.1499938964844,293.1499938964844,279.75,38665.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810438513755798,1.0,0.0,0.0,3.768742561340332,3.768768310546875,9.477334970142692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.521484375,0.0,1689.9251708984375,1895.4371337890625,0.0,3226.362060546875,0.9335535168647766,1.0,0.0,3.0,1.0,0.0
