time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8140389323234558,0.4751729965209961,0.4324540197849273,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,1.0,0.8467216491699219,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.750095784664154,0.3701570928096771,0.2636258900165558,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7243010401725769,0.3300158679485321,0.3190365731716156,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.5380784273147583,0.1394883245229721,0.6620017886161804,284.8860168457031,284.95001220703125,298.8515319824219,294.2435302734375,297.7745361328125,297.218017578125,284.8876953125,1.0,0.6300546526908875,0.4553956687450409,0.4553956687450409,1.0,1.0,-3.030411720275879,1.0299580097198486,2.0004537105560303,0.3474555015563965,0.8943832516670227,0.8943832516670227,0.0,251.6918487548828,250.0,58967.23828125,0.0,2885.135986328125,1.0,279.45684814453125,283.1940002441406,297.26641845703125,301.1015625,293.1499938964844,293.1499938964844,279.75,38665.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810438513755798,1.0,0.0,0.0,3.768742561340332,3.768768310546875,9.477334970142692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.521484375,0.0,1689.9251708984375,1895.4371337890625,0.0,3226.362060546875,0.9335535168647766,1.0,0.0,3.0,1.0,0.0
17835060,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8160899877548218,0.4776882231235504,0.4342786371707916,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,1.0,0.8436189889907837,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.751593828201294,0.3714759051799774,0.2642972767353058,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7260224223136902,0.3316603899002075,0.3203125298023224,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5394437909126282,0.1400674283504486,0.6636416912078857,285.0213928222656,284.95001220703125,298.86968994140625,294.2545166015625,297.7807312011719,297.2196350097656,285.0202941894531,1.0,0.6299477815628052,0.4544282555580139,0.4544282555580139,1.0,1.0,-3.033168315887451,1.0288695096969604,2.0042989253997803,0.3453925549983978,1.0,1.0,0.0,250.38037109375,253.0,58195.8671875,0.0,2883.90625,1.0,279.74395751953125,283.3429870605469,297.229248046875,300.94451904296875,293.1499938964844,293.1499938964844,279.45001220703125,33642.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722280263900757,1.0,0.0,0.0,3.865901470184326,3.865927219390869,9.972288808057783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2392578125,0.0,1768.212158203125,1895.4371337890625,0.0,3143.709716796875,0.9520117044448853,1.0,0.0,3.0,1.0,0.0
17835120,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8160899877548218,0.4776882231235504,0.4342786371707916,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,1.0,0.8436189889907837,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.751593828201294,0.3714759051799774,0.2642972767353058,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7260224223136902,0.3316603899002075,0.3203125298023224,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.5394437909126282,0.1400674283504486,0.6636416912078857,285.0213928222656,284.95001220703125,298.86968994140625,294.2545166015625,297.7807312011719,297.2196350097656,285.0202941894531,1.0,0.6299477815628052,0.4544282555580139,0.4544282555580139,1.0,1.0,-3.033168315887451,1.0288695096969604,2.0042989253997803,0.3453925549983978,1.0,1.0,0.0,250.38037109375,253.0,58195.8671875,0.0,2883.90625,1.0,279.74395751953125,283.3429870605469,297.229248046875,300.94451904296875,293.1499938964844,293.1499938964844,279.45001220703125,33642.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722280263900757,1.0,0.0,0.0,3.865901470184326,3.865927219390869,9.972288808057783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.2392578125,0.0,1768.212158203125,1895.4371337890625,0.0,3143.709716796875,0.9520117044448853,1.0,0.0,3.0,1.0,0.0
17835180,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8167906999588013,0.4788145422935486,0.4356690347194671,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,1.0,0.84403395652771,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7519979476928711,0.3720117211341858,0.264869213104248,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7267559766769409,0.3327162563800812,0.3215190172195434,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.5400970578193665,0.1404474526643753,0.6659167408943176,284.8904724121094,284.95001220703125,298.8872375488281,294.2667236328125,297.781494140625,297.2133178710937,284.892578125,1.0,0.6310799717903137,0.4534608423709869,0.4534608423709869,1.0,1.0,-3.040212154388428,1.0294078588485718,2.010804414749145,0.3442172706127167,0.8980578184127808,0.8980578184127808,0.0,250.8410186767578,256.0,59098.9609375,0.0,2900.447265625,1.0,279.4568786621094,283.1952514648437,297.28778076171875,301.1260070800781,293.1499938964844,293.1499938964844,279.75,38580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803668022155762,1.0,0.0,0.0,3.7756288051605225,3.7756545543670654,9.512000360700767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5126953125,0.0,1697.45263671875,1895.4371337890625,0.0,3220.018310546875,0.9351224303245544,1.0,0.0,3.0,1.0,0.0
17835240,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8167906999588013,0.4788145422935486,0.4356690347194671,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,1.0,0.84403395652771,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7519979476928711,0.3720117211341858,0.264869213104248,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7267559766769409,0.3327162563800812,0.3215190172195434,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.5400970578193665,0.1404474526643753,0.6659167408943176,284.8904724121094,284.95001220703125,298.8872375488281,294.2667236328125,297.781494140625,297.2133178710937,284.892578125,1.0,0.6310799717903137,0.4534608423709869,0.4534608423709869,1.0,1.0,-3.040212154388428,1.0294078588485718,2.010804414749145,0.3442172706127167,0.8980578184127808,0.8980578184127808,0.0,250.8410186767578,256.0,59098.9609375,0.0,2900.447265625,1.0,279.4568786621094,283.1952514648437,297.28778076171875,301.1260070800781,293.1499938964844,293.1499938964844,279.75,38580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803668022155762,1.0,0.0,0.0,3.7756288051605225,3.7756545543670654,9.512000360700767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5126953125,0.0,1697.45263671875,1895.4371337890625,0.0,3220.018310546875,0.9351224303245544,1.0,0.0,3.0,1.0,0.0
17835300,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8168601989746094,0.4799079895019531,0.4363313019275665,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,1.0,0.8450899720191956,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7519199848175049,0.3725786805152893,0.2651152610778808,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7268620133399963,0.3334617912769317,0.3220734298229217,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.5400973558425903,0.1406868547201156,0.6667508482933044,285.0279846191406,284.95001220703125,298.89581298828125,294.27325439453125,297.7838439941406,297.21319580078125,285.0321655273437,1.0,0.6319244503974915,0.4529771506786346,0.4529771506786346,1.0,1.0,-3.044238805770874,1.029870867729187,2.014368057250977,0.3436520993709564,0.9921996593475342,0.9921996593475342,0.0,251.47206115722656,256.0,58264.6953125,0.0,2911.84423828125,1.0,279.7050476074219,283.3479919433594,297.2400207519531,300.9187316894531,293.1499938964844,293.1499938964844,279.75,34398.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740984201431274,1.0,0.0,0.0,3.8137047290802,3.813730001449585,9.704817784950135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0498046875,0.0,1710.5189208984375,1895.4371337890625,0.0,3161.251953125,0.942624568939209,1.0,0.0,3.0,1.0,0.0
17835360,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.81727135181427,0.481217086315155,0.4374907910823822,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,1.0,0.8459897041320801,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.7521280646324158,0.3733464181423187,0.2656255662441253,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7272007465362549,0.3343691229820251,0.3229031860828399,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.5403528213500977,0.1410371661186218,0.6682249903678894,285.0326843261719,284.95001220703125,298.9042358398437,294.28009033203125,297.7875671386719,297.2151794433594,285.0323791503906,1.0,0.6329829692840576,0.4524992704391479,0.4524992704391479,1.0,1.0,-3.0500948429107666,1.0310481786727903,2.0190465450286865,0.3434011936187744,1.0,1.0,0.0,252.1068878173828,259.0,58423.421875,0.0,2926.98681640625,1.0,279.7435302734375,283.3491516113281,297.2567749023437,300.9837951660156,293.1499938964844,293.1499938964844,279.45001220703125,33790.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719908595085144,1.0,0.0,0.0,3.872838258743286,3.872864007949829,1.0008108120018733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5771484375,0.0,1777.963623046875,1895.4371337890625,0.0,3141.485107421875,0.9537400603294371,1.0,0.0,3.0,1.0,0.0
17835420,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.816942572593689,0.4821608364582062,0.4387980997562408,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,1.0,0.8495972752571106,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7516529560089111,0.3738600611686706,0.2662352919578552,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7271111607551575,0.335393488407135,0.324150800704956,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5401492118835449,0.1413267850875854,0.6704626679420471,284.89715576171875,284.95001220703125,298.9207458496094,294.2944641113281,297.7879638671875,297.2087097167969,284.8990783691406,1.0,0.6353919506072998,0.4515435099601745,0.4515435099601745,1.0,1.0,-3.060929536819458,1.033040165901184,2.0278892517089844,0.3428385257720947,0.9098911285400392,0.9098911285400392,0.0,254.17007446289065,262.0,59484.12890625,0.0,2959.766357421875,1.0,279.4566345214844,283.1940002441406,297.3183288574219,301.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38117.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806363344192505,1.0,0.0,0.0,3.8020060062408447,3.802031993865967,9.64536980063713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.412109375,0.0,1725.456787109375,1895.4371337890625,0.0,3222.54345703125,0.940868079662323,1.0,0.0,3.0,1.0,0.0
17835480,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.816942572593689,0.4821608364582062,0.4387980997562408,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,1.0,0.8495972752571106,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7516529560089111,0.3738600611686706,0.2662352919578552,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7271111607551575,0.335393488407135,0.324150800704956,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5401492118835449,0.1413267850875854,0.6704626679420471,284.89715576171875,284.95001220703125,298.9207458496094,294.2944641113281,297.7879638671875,297.2087097167969,284.8990783691406,1.0,0.6353919506072998,0.4515435099601745,0.4515435099601745,1.0,1.0,-3.060929536819458,1.033040165901184,2.0278892517089844,0.3428385257720947,0.9098911285400392,0.9098911285400392,0.0,254.17007446289065,262.0,59484.12890625,0.0,2959.766357421875,1.0,279.4566345214844,283.1940002441406,297.3183288574219,301.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38117.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806363344192505,1.0,0.0,0.0,3.8020060062408447,3.802031993865967,9.64536980063713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.412109375,0.0,1725.456787109375,1895.4371337890625,0.0,3222.54345703125,0.940868079662323,1.0,0.0,3.0,1.0,0.0
17835540,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8157738447189331,0.482933759689331,0.4394738674163818,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,1.0,0.8547520041465759,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7504087090492249,0.3741571605205536,0.2664726376533508,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7263244986534119,0.3362030982971191,0.3249766230583191,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5389692783355713,0.1413092315196991,0.6709672212600708,284.8868408203125,284.95001220703125,298.93682861328125,294.3097839355469,297.7870483398437,297.2006225585937,284.8890991210937,1.0,0.6379075050354004,0.4505877494812011,0.4505877494812011,1.0,1.0,-3.0698230266571045,1.034266710281372,2.0355563163757324,0.3419005870819092,0.8387823104858398,0.8387823104858398,0.0,256.8677673339844,250.0,59694.1171875,0.0,2992.087646484375,1.0,279.15771484375,283.1618347167969,297.320068359375,301.20782470703125,293.1499938964844,293.1499938964844,279.45001220703125,41007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853992819786072,1.0,0.0,0.0,3.560983657836914,3.561007738113404,8.461224751954433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8232421875,0.0,1472.924072265625,1895.4371337890625,0.0,3267.15673828125,0.8901255130767822,1.0,0.0,3.0,1.0,0.0
17835600,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8157738447189331,0.482933759689331,0.4394738674163818,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9990000128746032,1.0,0.8547520041465759,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7504087090492249,0.3741571605205536,0.2664726376533508,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7263244986534119,0.3362030982971191,0.3249766230583191,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.5389692783355713,0.1413092315196991,0.6709672212600708,284.8868408203125,284.95001220703125,298.93682861328125,294.3097839355469,297.7870483398437,297.2006225585937,284.8890991210937,1.0,0.6379075050354004,0.4505877494812011,0.4505877494812011,1.0,1.0,-3.0698230266571045,1.034266710281372,2.0355563163757324,0.3419005870819092,0.8387823104858398,0.8387823104858398,0.0,256.8677673339844,250.0,59694.1171875,0.0,2992.087646484375,1.0,279.15771484375,283.1618347167969,297.320068359375,301.20782470703125,293.1499938964844,293.1499938964844,279.45001220703125,41007.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853992819786072,1.0,0.0,0.0,3.560983657836914,3.561007738113404,8.461224751954433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.8232421875,0.0,1472.924072265625,1895.4371337890625,0.0,3267.15673828125,0.8901255130767822,1.0,0.0,3.0,1.0,0.0
17835660,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.818598210811615,0.4851697087287903,0.4411439895629883,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,1.0,0.8486794233322144,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7527695894241333,0.3754989802837372,0.2671755254268646,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7287822365760803,0.3378081619739532,0.3262194991111755,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5407819151878357,0.141698881983757,0.6716377139091492,284.9989318847656,284.95001220703125,298.9525451660156,294.3259582519531,297.7921142578125,297.20245361328125,284.9980163574219,1.0,0.6357188820838928,0.4495030045509338,0.4495030045509338,1.0,1.0,-3.067692518234253,1.030930995941162,2.036761522293091,0.339075356721878,0.932709813117981,0.932709813117981,0.0,254.01710510253903,253.0,59003.57421875,0.0,2972.79541015625,1.0,279.4417419433594,283.2882995605469,297.29327392578125,301.0595092773437,293.1499938964844,293.1499938964844,279.1499938964844,33959.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748807311058044,1.0,0.0,0.0,3.6668219566345215,3.666845798492432,8.971662737167208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.478515625,0.0,1536.6236572265625,1895.4371337890625,0.0,3168.588623046875,0.907662272453308,1.0,0.0,3.0,1.0,0.0
17835720,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.818598210811615,0.4851697087287903,0.4411439895629883,297.6200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,1.0,0.8486794233322144,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7527695894241333,0.3754989802837372,0.2671755254268646,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7287822365760803,0.3378081619739532,0.3262194991111755,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5407819151878357,0.141698881983757,0.6716377139091492,284.9989318847656,284.95001220703125,298.9525451660156,294.3259582519531,297.7921142578125,297.20245361328125,284.9980163574219,1.0,0.6357188820838928,0.4495030045509338,0.4495030045509338,1.0,1.0,-3.067692518234253,1.030930995941162,2.036761522293091,0.339075356721878,0.932709813117981,0.932709813117981,0.0,254.01710510253903,253.0,59003.57421875,0.0,2972.79541015625,1.0,279.4417419433594,283.2882995605469,297.29327392578125,301.0595092773437,293.1499938964844,293.1499938964844,279.1499938964844,33959.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748807311058044,1.0,0.0,0.0,3.6668219566345215,3.666845798492432,8.971662737167208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.478515625,0.0,1536.6236572265625,1895.4371337890625,0.0,3168.588623046875,0.907662272453308,1.0,0.0,3.0,1.0,0.0
17835780,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8198174834251404,0.4859891831874847,0.4421366155147552,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,1.0,0.8465696573257446,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7538455128669739,0.3760653436183929,0.2676915526390075,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7300902605056763,0.3388399183750152,0.3273076713085174,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.5418260097503662,0.1420078426599502,0.6730989217758179,284.9110412597656,284.95001220703125,298.9678955078125,294.34283447265625,297.79278564453125,297.19775390625,284.9127197265625,1.0,0.6357786059379578,0.4484182596206665,0.4484182596206665,1.0,1.0,-3.07002329826355,1.0293158292770386,2.040707588195801,0.3366615176200866,0.8503629565238953,0.8503629565238953,0.0,253.1396942138672,256.0,59560.484375,0.0,2972.998291015625,1.0,279.15771484375,283.1846008300781,297.3550109863281,301.22332763671875,293.1499938964844,293.1499938964844,279.45001220703125,38913.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811068534851074,1.0,0.0,0.0,3.5340280532836914,3.5340516567230225,8.333612413480296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.60546875,0.0,1429.03955078125,1895.4371337890625,0.0,3226.952392578125,0.8822498321533203,1.0,0.0,3.0,1.0,0.0
17835840,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8198174834251404,0.4859891831874847,0.4421366155147552,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,1.0,0.8465696573257446,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7538455128669739,0.3760653436183929,0.2676915526390075,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7300902605056763,0.3388399183750152,0.3273076713085174,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.5418260097503662,0.1420078426599502,0.6730989217758179,284.9110412597656,284.95001220703125,298.9678955078125,294.34283447265625,297.79278564453125,297.19775390625,284.9127197265625,1.0,0.6357786059379578,0.4484182596206665,0.4484182596206665,1.0,1.0,-3.07002329826355,1.0293158292770386,2.040707588195801,0.3366615176200866,0.8503629565238953,0.8503629565238953,0.0,253.1396942138672,256.0,59560.484375,0.0,2972.998291015625,1.0,279.15771484375,283.1846008300781,297.3550109863281,301.22332763671875,293.1499938964844,293.1499938964844,279.45001220703125,38913.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811068534851074,1.0,0.0,0.0,3.5340280532836914,3.5340516567230225,8.333612413480296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.60546875,0.0,1429.03955078125,1895.4371337890625,0.0,3226.952392578125,0.8822498321533203,1.0,0.0,3.0,1.0,0.0
17835900,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8200936317443848,0.4869115650653839,0.4426818192005157,297.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9990000128746032,1.0,0.8467035889625549,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7540494203567505,0.3766441345214844,0.2679576575756073,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7304373383522034,0.3395835161209106,0.3278649151325226,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.542064905166626,0.1422653198242187,0.6739226579666138,285.0260009765625,284.95001220703125,298.9754943847656,294.3515319824219,297.7950439453125,297.1982421875,285.02789306640625,1.0,0.6362351775169373,0.4478758871555328,0.4478758871555328,1.0,1.0,-3.072815418243408,1.0291273593902588,2.0436880588531494,0.3357057571411133,0.9330119490623474,0.9330119490623474,0.0,253.3052215576172,256.0,58902.82421875,0.0,2979.59814453125,1.0,279.3990173339844,283.3118896484375,297.3140563964844,301.0313720703125,293.1499938964844,293.1499938964844,279.45001220703125,33867.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746340274810791,1.0,0.0,0.0,3.592460870742798,3.5924839973449707,8.611472708253132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.3876953125,0.0,1454.3900146484375,1895.4371337890625,0.0,3166.274658203125,0.8926573395729065,1.0,0.0,3.0,1.0,0.0
17835960,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8205529451370239,0.4879106879234314,0.4436064958572387,297.640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,1.0,0.8469570279121399,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7544087171554565,0.3773337006568908,0.2684321403503418,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7309040427207947,0.3404179215431213,0.3286437392234802,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.5424734354019165,0.1426039487123489,0.6753517985343933,285.0123291015625,284.95001220703125,298.9830017089844,294.3603820800781,297.7981872558594,297.19989013671875,285.0107116699219,1.0,0.6369732618331909,0.447447270154953,0.447447270154953,1.0,1.0,-3.077453851699829,1.0298891067504885,2.04756498336792,0.3353197872638702,0.947709321975708,0.947709321975708,0.0,253.601318359375,259.0,59143.25390625,0.0,2990.68408203125,1.0,279.4422912597656,283.2973937988281,297.3352966308594,301.1048278808594,293.1499938964844,293.1499938964844,279.1499938964844,32985.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725136518478394,1.0,0.0,0.0,3.668701410293579,3.66872501373291,8.980862276075641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.958984375,0.0,1531.4073486328125,1895.4371337890625,0.0,3146.388671875,0.9071849584579468,1.0,0.0,3.0,1.0,0.0
17836020,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8202790021896362,0.4883456528186798,0.4443923532962799,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9990000128746032,1.0,0.8493624925613403,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7541662454605103,0.3777391612529754,0.2689277231693268,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7309876680374146,0.3412920832633972,0.3296994864940643,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.5424994230270386,0.1428821831941604,0.6773481965065002,284.9047546386719,284.95001220703125,298.9967041015625,294.3769836425781,297.79864501953125,297.1949768066406,284.9075622558594,1.0,0.6387222409248352,0.446658581495285,0.446658581495285,1.0,1.0,-3.0855581760406494,1.0311230421066284,2.0544352531433105,0.3348378539085388,0.8584563732147217,0.8584563732147217,0.0,255.02500915527344,259.0,59925.49609375,0.0,3014.884765625,1.0,279.1600646972656,283.1742248535156,297.4011535644531,301.2967834472656,293.1499938964844,293.1499938964844,279.1499938964844,38689.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805252313613892,1.0,0.0,0.0,3.565887451171875,3.565911054611206,8.484544764542079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.150390625,0.0,1461.247314453125,1895.4371337890625,0.0,3221.502685546875,0.8888990879058838,1.0,0.0,3.0,1.0,0.0
17836080,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8202017545700073,0.4883998930454254,0.4444196820259094,297.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,1.0,0.8496701717376709,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7540963888168335,0.3777783215045929,0.2689481675624847,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7309527397155762,0.3413703441619873,0.3297677934169769,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.5424497723579407,0.1428989619016647,0.6774439811706543,284.90966796875,284.95001220703125,298.9978942871094,294.3784484863281,297.7987060546875,297.1946105957031,284.9115600585937,1.0,0.6388875246047974,0.4465900063514709,0.4465900063514709,1.0,1.0,-3.0861825942993164,1.031198501586914,2.054984331130981,0.3347887992858886,0.8594434261322021,0.8594434261322021,0.0,255.1908416748047,262.0,59934.60546875,0.0,3017.050048828125,1.0,279.1575622558594,283.17742919921875,297.3991394042969,301.2899780273437,293.1499938964844,293.1499938964844,279.45001220703125,38419.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805387020111084,1.0,0.0,0.0,3.562163114547729,3.5621867179870605,8.466831786790863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.3251953125,0.0,1455.28955078125,1895.4371337890625,0.0,3221.629150390625,0.8879505395889282,1.0,0.0,3.0,1.0,0.0
17836140,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8198891878128052,0.4900530874729156,0.4456762373447418,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,1.0,0.8531090021133423,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7537480592727661,0.3789511024951935,0.2696516513824463,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7309375405311584,0.3428713381290436,0.3310800492763519,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.542204737663269,0.1433628499507904,0.6794441342353821,285.01397705078125,284.95001220703125,299.0126037597656,294.3969421386719,297.8033752441406,297.195556640625,285.01287841796875,1.0,0.6412292718887329,0.4457327425479889,0.4457327425479889,1.0,1.0,-3.096651077270508,1.033153772354126,2.063497304916382,0.3345346450805664,0.9593333005905152,0.9593333005905152,0.0,257.1880798339844,265.0,59558.328125,0.0,3049.32568359375,1.0,279.4418334960937,283.2927551269531,297.3775329589844,301.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729689121246338,1.0,0.0,0.0,3.697864770889282,3.697888612747192,9.124211146627204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.244140625,0.0,1563.7388916015625,1895.4371337890625,0.0,3150.65869140625,0.9138900637626648,1.0,0.0,3.0,1.0,0.0
17836200,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8198891878128052,0.4900530874729156,0.4456762373447418,297.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,1.0,0.8531090021133423,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7537480592727661,0.3789511024951935,0.2696516513824463,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7309375405311584,0.3428713381290436,0.3310800492763519,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.542204737663269,0.1433628499507904,0.6794441342353821,285.01397705078125,284.95001220703125,299.0126037597656,294.3969421386719,297.8033752441406,297.195556640625,285.01287841796875,1.0,0.6412292718887329,0.4457327425479889,0.4457327425479889,1.0,1.0,-3.096651077270508,1.033153772354126,2.063497304916382,0.3345346450805664,0.9593333005905152,0.9593333005905152,0.0,257.1880798339844,265.0,59558.328125,0.0,3049.32568359375,1.0,279.4418334960937,283.2927551269531,297.3775329589844,301.1734619140625,293.1499938964844,293.1499938964844,279.1499938964844,32921.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729689121246338,1.0,0.0,0.0,3.697864770889282,3.697888612747192,9.124211146627204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.244140625,0.0,1563.7388916015625,1895.4371337890625,0.0,3150.65869140625,0.9138900637626648,1.0,0.0,3.0,1.0,0.0
17836260,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8188295960426331,0.4902870655059814,0.446300208568573,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,1.0,0.8578282594680786,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7528387904167175,0.3793044686317444,0.2701326310634613,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.730427086353302,0.3437294065952301,0.3321575224399566,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5414800047874451,0.1434933990240097,0.680998682975769,284.906005859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8030090332031,297.1894836425781,284.90802001953125,1.0,0.6438178420066833,0.4446668028831482,0.4446668028831482,1.0,1.0,-3.1068217754364014,1.0344866514205933,2.0723350048065186,0.333831250667572,0.8669394850730896,0.8669394850730896,0.0,259.7735595703125,253.0,60415.70703125,0.0,3084.278564453125,1.0,279.1572570800781,283.1664733886719,297.4389953613281,301.3606872558594,293.1499938964844,293.1499938964844,279.45001220703125,38355.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814212083816528,1.0,0.0,0.0,3.600044012069702,3.6000680923461914,8.647865570310387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.8095703125,0.0,1495.676513671875,1895.4371337890625,0.0,3229.898193359375,0.8962430953979492,1.0,0.0,3.0,1.0,0.0
17836320,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8188295960426331,0.4902870655059814,0.446300208568573,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,1.0,0.8578282594680786,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7528387904167175,0.3793044686317444,0.2701326310634613,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.730427086353302,0.3437294065952301,0.3321575224399566,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.5414800047874451,0.1434933990240097,0.680998682975769,284.906005859375,284.95001220703125,299.0272216796875,294.4158020019531,297.8030090332031,297.1894836425781,284.90802001953125,1.0,0.6438178420066833,0.4446668028831482,0.4446668028831482,1.0,1.0,-3.1068217754364014,1.0344866514205933,2.0723350048065186,0.333831250667572,0.8669394850730896,0.8669394850730896,0.0,259.7735595703125,253.0,60415.70703125,0.0,3084.278564453125,1.0,279.1572570800781,283.1664733886719,297.4389953613281,301.3606872558594,293.1499938964844,293.1499938964844,279.45001220703125,38355.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814212083816528,1.0,0.0,0.0,3.600044012069702,3.6000680923461914,8.647865570310387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.8095703125,0.0,1495.676513671875,1895.4371337890625,0.0,3229.898193359375,0.8962430953979492,1.0,0.0,3.0,1.0,0.0
17836380,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8210245370864868,0.4916878640651703,0.4471708238124847,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,1.0,0.8521960973739624,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7549073696136475,0.3803710639476776,0.2706432640552521,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7326179146766663,0.3451124727725982,0.3331990838050842,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5431140661239624,0.1438021659851074,0.6814677119255066,285.0060119628906,284.95001220703125,299.041748046875,294.43487548828125,297.8060607910156,297.189208984375,285.0044250488281,1.0,0.6415920853614807,0.4436008632183075,0.4436008632183075,1.0,1.0,-3.103545427322388,1.0306589603424072,2.0728864669799805,0.3311625719070434,0.9610109329223632,0.9610109329223632,0.0,257.0863952636719,256.0,59801.51171875,0.0,3063.1806640625,1.0,279.4421081542969,283.2811584472656,297.4148864746094,301.2323913574219,293.1499938964844,293.1499938964844,279.1499938964844,33226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737905621528625,1.0,0.0,0.0,3.72480821609497,3.724832534790039,9.257658462047402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6943359375,0.0,1596.8192138671875,1895.4371337890625,0.0,3158.364990234375,0.9201120138168336,1.0,0.0,3.0,1.0,0.0
17836440,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8210245370864868,0.4916878640651703,0.4471708238124847,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,1.0,0.8521960973739624,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7549073696136475,0.3803710639476776,0.2706432640552521,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7326179146766663,0.3451124727725982,0.3331990838050842,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.5431140661239624,0.1438021659851074,0.6814677119255066,285.0060119628906,284.95001220703125,299.041748046875,294.43487548828125,297.8060607910156,297.189208984375,285.0044250488281,1.0,0.6415920853614807,0.4436008632183075,0.4436008632183075,1.0,1.0,-3.103545427322388,1.0306589603424072,2.0728864669799805,0.3311625719070434,0.9610109329223632,0.9610109329223632,0.0,257.0863952636719,256.0,59801.51171875,0.0,3063.1806640625,1.0,279.4421081542969,283.2811584472656,297.4148864746094,301.2323913574219,293.1499938964844,293.1499938964844,279.1499938964844,33226.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737905621528625,1.0,0.0,0.0,3.72480821609497,3.724832534790039,9.257658462047402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.6943359375,0.0,1596.8192138671875,1895.4371337890625,0.0,3158.364990234375,0.9201120138168336,1.0,0.0,3.0,1.0,0.0
17836500,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8217523097991943,0.491795152425766,0.4475681483745575,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,1.0,0.8505384922027588,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7556427717208862,0.3805921971797943,0.2709273993968963,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7334346175193787,0.3455665409564972,0.3337543904781341,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.5437684655189514,0.1439241617918014,0.682120680809021,284.8704833984375,284.95001220703125,299.04901123046875,294.4444580078125,297.8063049316406,297.1871032714844,284.86737060546875,1.0,0.6414470672607422,0.4430679082870483,0.4430679082870483,1.0,1.0,-3.103815078735352,1.0294840335845947,2.074331045150757,0.3299302756786346,0.8674522042274475,0.8674522042274475,0.0,256.3425598144531,256.0,60699.375,0.0,3059.822265625,1.0,279.1959533691406,283.1296081542969,297.4761657714844,301.45916748046875,293.1499938964844,293.1499938964844,279.1499938964844,37502.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797726631164551,1.0,0.0,0.0,3.693689584732056,3.693714141845703,9.103619049710688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.1298828125,0.0,1593.6995849609375,1895.4371337890625,0.0,3214.449951171875,0.9138866066932678,1.0,0.0,3.0,1.0,0.0
17836560,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8217346668243408,0.4917340576648712,0.4474979937076568,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,1.0,0.8504635691642761,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7557193040847778,0.380670964717865,0.270987868309021,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7336775064468384,0.3459091484546661,0.33408322930336,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.5438849329948425,0.1439759582281112,0.6824129223823547,284.89959716796875,284.95001220703125,299.0563049316406,294.4540710449219,297.80596923828125,297.1839294433594,284.90185546875,1.0,0.6415568590164185,0.4426159262657165,0.4426159262657165,1.0,1.0,-3.104459047317505,1.0286226272583008,2.075836420059204,0.3290359675884247,0.8637619018554688,0.8637619018554688,0.0,256.3403625488281,259.0,60447.1484375,0.0,3061.163818359375,1.0,279.1573486328125,283.1607971191406,297.4725646972656,301.3997497558594,293.1499938964844,293.1499938964844,279.45001220703125,38835.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812322020530701,1.0,0.0,0.0,3.606605052947998,3.6066291332244873,8.679414804646512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.30078125,0.0,1506.3839111328125,1895.4371337890625,0.0,3228.127197265625,0.8980844616889954,1.0,0.0,3.0,1.0,0.0
17836620,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8220651745796204,0.4930829107761383,0.4483912587165832,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,1.0,0.8510644435882568,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7560950517654419,0.3817827105522156,0.2715937495231628,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7343084812164307,0.3473358154296875,0.3352514803409576,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5442918539047241,0.1444624811410904,0.684127688407898,285.0111389160156,284.95001220703125,299.0708923339844,294.4732971191406,297.8106384277344,297.18536376953125,285.0095520019531,1.0,0.6426149606704712,0.4417119920253753,0.4417119920253753,1.0,1.0,-3.110442876815796,1.0287021398544312,2.081740617752075,0.3279368877410888,0.9647247195243835,0.9647247195243835,0.0,256.8659362792969,262.0,59949.4296875,0.0,3076.49560546875,1.0,279.4429626464844,283.2841186523437,297.4499816894531,301.2728271484375,293.1499938964844,293.1499938964844,279.1499938964844,33145.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729063272476196,1.0,0.0,0.0,3.732075691223145,3.732100009918213,9.29381769765314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.830078125,0.0,1604.57666015625,1895.4371337890625,0.0,3150.07177734375,0.9215008020401,1.0,0.0,3.0,1.0,0.0
17836680,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8220651745796204,0.4930829107761383,0.4483912587165832,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9990000128746032,1.0,0.8510644435882568,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7560950517654419,0.3817827105522156,0.2715937495231628,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7343084812164307,0.3473358154296875,0.3352514803409576,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5442918539047241,0.1444624811410904,0.684127688407898,285.0111389160156,284.95001220703125,299.0708923339844,294.4732971191406,297.8106384277344,297.18536376953125,285.0095520019531,1.0,0.6426149606704712,0.4417119920253753,0.4417119920253753,1.0,1.0,-3.110442876815796,1.0287021398544312,2.081740617752075,0.3279368877410888,0.9647247195243835,0.9647247195243835,0.0,256.8659362792969,262.0,59949.4296875,0.0,3076.49560546875,1.0,279.4429626464844,283.2841186523437,297.4499816894531,301.2728271484375,293.1499938964844,293.1499938964844,279.1499938964844,33145.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729063272476196,1.0,0.0,0.0,3.732075691223145,3.732100009918213,9.29381769765314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.830078125,0.0,1604.57666015625,1895.4371337890625,0.0,3150.07177734375,0.9215008020401,1.0,0.0,3.0,1.0,0.0
17836740,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8214029669761658,0.4929728806018829,0.448715329170227,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,1.0,0.8538800477981567,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7556648254394531,0.3820800483226776,0.2720162272453308,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7342280149459839,0.3481321930885315,0.3362412452697754,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5441134572029114,0.1446764171123504,0.6858486533164978,284.9034729003906,284.95001220703125,299.0855712890625,294.4924621582031,297.8114929199219,297.1810607910156,284.9056091308594,1.0,0.644392728805542,0.4408080577850342,0.4408080577850342,1.0,1.0,-3.1179873943328857,1.0293500423431396,2.088637351989746,0.3271686434745788,0.8705495595932007,0.8705495595932007,0.0,258.4721984863281,250.0,60768.5078125,0.0,3100.902099609375,1.0,279.1570739746094,283.1595764160156,297.5130310058594,301.4578552246094,293.1499938964844,293.1499938964844,279.45001220703125,38523.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808482885360718,1.0,0.0,0.0,3.626858711242676,3.626883029937744,8.777171274232387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.685546875,0.0,1526.3353271484375,1895.4371337890625,0.0,3224.52978515625,0.9023224711418152,1.0,0.0,3.0,1.0,0.0
17836800,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8214029669761658,0.4929728806018829,0.448715329170227,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,1.0,0.8538800477981567,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7556648254394531,0.3820800483226776,0.2720162272453308,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7342280149459839,0.3481321930885315,0.3362412452697754,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.5441134572029114,0.1446764171123504,0.6858486533164978,284.9034729003906,284.95001220703125,299.0855712890625,294.4924621582031,297.8114929199219,297.1810607910156,284.9056091308594,1.0,0.644392728805542,0.4408080577850342,0.4408080577850342,1.0,1.0,-3.1179873943328857,1.0293500423431396,2.088637351989746,0.3271686434745788,0.8705495595932007,0.8705495595932007,0.0,258.4721984863281,250.0,60768.5078125,0.0,3100.902099609375,1.0,279.1570739746094,283.1595764160156,297.5130310058594,301.4578552246094,293.1499938964844,293.1499938964844,279.45001220703125,38523.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808482885360718,1.0,0.0,0.0,3.626858711242676,3.626883029937744,8.777171274232387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.685546875,0.0,1526.3353271484375,1895.4371337890625,0.0,3224.52978515625,0.9023224711418152,1.0,0.0,3.0,1.0,0.0
