time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8237611651420593,0.4940060079097748,0.4492146372795105,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,1.0,0.8470077514648438,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7580766081809998,0.3831034302711487,0.272474467754364,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7367229461669922,0.3494735658168793,0.3372127115726471,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.5462158918380737,0.1450930684804916,0.6866794228553772,285.0073547363281,284.95001220703125,299.1004333496094,294.511474609375,297.8153076171875,297.1817321777344,285.0052185058594,1.0,0.6416546702384949,0.439850389957428,0.439850389957428,1.0,1.0,-3.113060235977173,1.0251405239105225,2.0879197120666504,0.3244673311710357,0.9670044779777528,0.9670044779777528,0.0,255.16574096679688,253.0,60112.28515625,0.0,3072.966552734375,1.0,279.443115234375,283.2779541015625,297.489501953125,301.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729041218757629,1.0,0.0,0.0,3.748931884765625,3.748956441879273,9.377960168421852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9775390625,0.0,1624.9501953125,1895.4371337890625,0.0,3150.051025390625,0.9253326058387756,1.0,0.0,3.0,1.0,0.0
17836920,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8237611651420593,0.4940060079097748,0.4492146372795105,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,1.0,0.8470077514648438,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7580766081809998,0.3831034302711487,0.272474467754364,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7367229461669922,0.3494735658168793,0.3372127115726471,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.5462158918380737,0.1450930684804916,0.6866794228553772,285.0073547363281,284.95001220703125,299.1004333496094,294.511474609375,297.8153076171875,297.1817321777344,285.0052185058594,1.0,0.6416546702384949,0.439850389957428,0.439850389957428,1.0,1.0,-3.113060235977173,1.0251405239105225,2.0879197120666504,0.3244673311710357,0.9670044779777528,0.9670044779777528,0.0,255.16574096679688,253.0,60112.28515625,0.0,3072.966552734375,1.0,279.443115234375,283.2779541015625,297.489501953125,301.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,33254.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729041218757629,1.0,0.0,0.0,3.748931884765625,3.748956441879273,9.377960168421852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.9775390625,0.0,1624.9501953125,1895.4371337890625,0.0,3150.051025390625,0.9253326058387756,1.0,0.0,3.0,1.0,0.0
17836980,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8245059251785278,0.4936146438121795,0.4491817951202392,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8444897532463074,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7590875625610352,0.3833348751068115,0.2727712392807007,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7379612922668457,0.3502064049243927,0.3380349576473236,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.5473339557647705,0.1453635692596435,0.6880165934562683,284.8982849121094,284.95001220703125,299.115478515625,294.5302124023437,297.8166198730469,297.178466796875,284.9004821777344,1.0,0.6412926912307739,0.4388926923274994,0.4388926923274994,1.0,1.0,-3.112935781478882,1.0227642059326172,2.0901715755462646,0.3221488296985626,0.86778324842453,0.86778324842453,0.0,254.0228271484375,256.0,60758.203125,0.0,3066.66015625,1.0,279.1570129394531,283.1556091308594,297.548095703125,301.4957580566406,293.1499938964844,293.1499938964844,279.45001220703125,38860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802764415740967,1.0,0.0,0.0,3.629544973373413,3.6295692920684814,8.790177616901929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.537109375,0.0,1531.813720703125,1895.4371337890625,0.0,3219.17138671875,0.9031798839569092,1.0,0.0,3.0,1.0,0.0
17837040,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8245059251785278,0.4936146438121795,0.4491817951202392,297.6654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8444897532463074,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7590875625610352,0.3833348751068115,0.2727712392807007,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7379612922668457,0.3502064049243927,0.3380349576473236,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.5473339557647705,0.1453635692596435,0.6880165934562683,284.8982849121094,284.95001220703125,299.115478515625,294.5302124023437,297.8166198730469,297.178466796875,284.9004821777344,1.0,0.6412926912307739,0.4388926923274994,0.4388926923274994,1.0,1.0,-3.112935781478882,1.0227642059326172,2.0901715755462646,0.3221488296985626,0.86778324842453,0.86778324842453,0.0,254.0228271484375,256.0,60758.203125,0.0,3066.66015625,1.0,279.1570129394531,283.1556091308594,297.548095703125,301.4957580566406,293.1499938964844,293.1499938964844,279.45001220703125,38860.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802764415740967,1.0,0.0,0.0,3.629544973373413,3.6295692920684814,8.790177616901929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.537109375,0.0,1531.813720703125,1895.4371337890625,0.0,3219.17138671875,0.9031798839569092,1.0,0.0,3.0,1.0,0.0
17837100,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8244932293891907,0.4939790368080139,0.4491801261901855,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,1.0,0.8445283770561218,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7592167854309082,0.3837823867797851,0.2729251980781555,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7382356524467468,0.3508284389972687,0.3384550511837005,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.5475564002990723,0.1456015855073928,0.688721239566803,285.0217590332031,284.95001220703125,299.12310791015625,294.5394287109375,297.8188171386719,297.1789855957031,285.02447509765625,1.0,0.6415643692016602,0.4384138584136963,0.4384138584136963,1.0,1.0,-3.11451268196106,1.0221917629241943,2.092320919036865,0.3212262988090515,0.9532541036605836,0.9532541036605836,0.0,254.10467529296875,256.0,60004.828125,0.0,3070.411376953125,1.0,279.40167236328125,283.2929382324219,297.5050964355469,301.2947998046875,293.1499938964844,293.1499938964844,279.45001220703125,34137.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739877939224243,1.0,0.0,0.0,3.6790812015533447,3.679105281829834,9.031752483679156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.875,0.0,1551.7139892578125,1895.4371337890625,0.0,3160.214599609375,0.9122843742370604,1.0,0.0,3.0,1.0,0.0
17837160,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.82473224401474,0.4945338666439056,0.4496623575687408,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,1.0,0.8446474671363831,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7595455050468445,0.3843825161457062,0.2733236849308014,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7386640906333923,0.3515732586383819,0.3391349911689758,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.5479742288589478,0.1459336131811142,0.6900839805603027,285.0122375488281,284.95001220703125,299.1307983398437,294.5485534667969,297.8220520019531,297.1807861328125,285.01080322265625,1.0,0.6421411633491516,0.43802610039711,0.43802610039711,1.0,1.0,-3.1181676387786865,1.0226061344146729,2.0955615043640137,0.3208315074443817,0.970251441001892,0.970251441001892,0.0,254.308349609375,259.0,60219.33203125,0.0,3079.173583984375,1.0,279.44293212890625,283.28179931640625,297.5249328613281,301.365966796875,293.1499938964844,293.1499938964844,279.1499938964844,33204.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719130158424377,1.0,0.0,0.0,3.751065492630005,3.751090049743652,9.388638204654852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.25,0.0,1627.0439453125,1895.4371337890625,0.0,3140.75537109375,0.9259294271469116,1.0,0.0,3.0,1.0,0.0
17837220,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8239323496818542,0.4940240085124969,0.4496263563632965,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,1.0,0.8472182750701904,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7591261267662048,0.3846052587032318,0.2736949324607849,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7385892271995544,0.3522948622703552,0.3400563597679138,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5479406118392944,0.146206185221672,0.6920822858810425,284.9019775390625,284.95001220703125,299.1464538574219,294.5664367675781,297.82452392578125,297.1782531738281,284.9041442871094,1.0,0.6437807679176331,0.4372506141662597,0.4372506141662597,1.0,1.0,-3.1251742839813232,1.023335099220276,2.101839065551758,0.3200781345367431,0.874162495136261,0.874162495136261,0.0,255.762939453125,262.0,61035.09765625,0.0,3101.685302734375,1.0,279.15692138671875,283.1544189453125,297.5867004394531,301.54986572265625,293.1499938964844,293.1499938964844,279.45001220703125,38548.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797858953475952,1.0,0.0,0.0,3.647237062454224,3.647261381149292,8.876081665221136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2705078125,0.0,1549.148193359375,1895.4371337890625,0.0,3214.57421875,0.9068472385406494,1.0,0.0,3.0,1.0,0.0
17837280,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8239323496818542,0.4940240085124969,0.4496263563632965,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9990000128746032,1.0,0.8472182750701904,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7591261267662048,0.3846052587032318,0.2736949324607849,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7385892271995544,0.3522948622703552,0.3400563597679138,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.5479406118392944,0.146206185221672,0.6920822858810425,284.9019775390625,284.95001220703125,299.1464538574219,294.5664367675781,297.82452392578125,297.1782531738281,284.9041442871094,1.0,0.6437807679176331,0.4372506141662597,0.4372506141662597,1.0,1.0,-3.1251742839813232,1.023335099220276,2.101839065551758,0.3200781345367431,0.874162495136261,0.874162495136261,0.0,255.762939453125,262.0,61035.09765625,0.0,3101.685302734375,1.0,279.15692138671875,283.1544189453125,297.5867004394531,301.54986572265625,293.1499938964844,293.1499938964844,279.45001220703125,38548.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797858953475952,1.0,0.0,0.0,3.647237062454224,3.647261381149292,8.876081665221136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.2705078125,0.0,1549.148193359375,1895.4371337890625,0.0,3214.57421875,0.9068472385406494,1.0,0.0,3.0,1.0,0.0
17837340,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8231325149536133,0.4947776198387146,0.4500226080417633,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,1.0,0.8506138920783997,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7586442828178406,0.3856036067008972,0.2742605209350586,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7384210228919983,0.3536064922809601,0.3411693572998047,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5476638078689575,0.1466636955738067,0.6940117478370667,285.0170593261719,284.95001220703125,299.1624755859375,294.583740234375,297.82977294921875,297.1796264648437,285.0159912109375,1.0,0.6458876132965088,0.4364751279354095,0.4364751279354095,1.0,1.0,-3.134065628051758,1.0247690677642822,2.109296560287476,0.3194699883460998,0.9803155064582824,0.9803155064582824,0.0,257.6670227050781,265.0,60542.9765625,0.0,3130.695556640625,1.0,279.4425048828125,283.28106689453125,297.56365966796875,301.4249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33129.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720911741256714,1.0,0.0,0.0,3.771137237548828,3.771161794662476,9.489382364336052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7412109375,0.0,1649.9744873046875,1895.4371337890625,0.0,3142.426025390625,0.9305974245071412,1.0,0.0,3.0,1.0,0.0
17837400,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8231325149536133,0.4947776198387146,0.4500226080417633,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,1.0,0.8506138920783997,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7586442828178406,0.3856036067008972,0.2742605209350586,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7384210228919983,0.3536064922809601,0.3411693572998047,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.5476638078689575,0.1466636955738067,0.6940117478370667,285.0170593261719,284.95001220703125,299.1624755859375,294.583740234375,297.82977294921875,297.1796264648437,285.0159912109375,1.0,0.6458876132965088,0.4364751279354095,0.4364751279354095,1.0,1.0,-3.134065628051758,1.0247690677642822,2.109296560287476,0.3194699883460998,0.9803155064582824,0.9803155064582824,0.0,257.6670227050781,265.0,60542.9765625,0.0,3130.695556640625,1.0,279.4425048828125,283.28106689453125,297.56365966796875,301.4249267578125,293.1499938964844,293.1499938964844,279.1499938964844,33129.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720911741256714,1.0,0.0,0.0,3.771137237548828,3.771161794662476,9.489382364336052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.7412109375,0.0,1649.9744873046875,1895.4371337890625,0.0,3142.426025390625,0.9305974245071412,1.0,0.0,3.0,1.0,0.0
17837460,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8216168880462646,0.4940707087516784,0.449857085943222,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8553396463394165,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7575886249542236,0.3857497870922088,0.2746137976646423,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7377465963363647,0.3542415499687195,0.3420573770999908,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.5469026565551758,0.1467786580324173,0.6955351829528809,284.89971923828125,284.95001220703125,299.17889404296875,294.6003723144531,297.8316955566406,297.1763916015625,284.9019775390625,1.0,0.6482776999473572,0.4354872405529022,0.4354872405529022,1.0,1.0,-3.142876386642456,1.025643229484558,2.1172332763671875,0.3184056580066681,0.8808203339576721,0.8808203339576721,0.0,260.1875,253.0,61416.89453125,0.0,3162.97705078125,1.0,279.156494140625,283.1454467773437,297.62310791015625,301.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,38484.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803887963294983,1.0,0.0,0.0,3.677737236022949,3.677762031555176,9.025155236486172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.681640625,0.0,1582.97802734375,1895.4371337890625,0.0,3220.224365234375,0.913410484790802,1.0,0.0,3.0,1.0,0.0
17837520,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8216168880462646,0.4940707087516784,0.449857085943222,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8553396463394165,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7575886249542236,0.3857497870922088,0.2746137976646423,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7377465963363647,0.3542415499687195,0.3420573770999908,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.5469026565551758,0.1467786580324173,0.6955351829528809,284.89971923828125,284.95001220703125,299.17889404296875,294.6003723144531,297.8316955566406,297.1763916015625,284.9019775390625,1.0,0.6482776999473572,0.4354872405529022,0.4354872405529022,1.0,1.0,-3.142876386642456,1.025643229484558,2.1172332763671875,0.3184056580066681,0.8808203339576721,0.8808203339576721,0.0,260.1875,253.0,61416.89453125,0.0,3162.97705078125,1.0,279.156494140625,283.1454467773437,297.62310791015625,301.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,38484.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803887963294983,1.0,0.0,0.0,3.677737236022949,3.677762031555176,9.025155236486172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.681640625,0.0,1582.97802734375,1895.4371337890625,0.0,3220.224365234375,0.913410484790802,1.0,0.0,3.0,1.0,0.0
17837580,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8233118653297424,0.4945964515209198,0.4498907029628753,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,1.0,0.8497700691223145,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7595473527908325,0.3866387903690338,0.2749833762645721,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7398113012313843,0.3554319739341736,0.3428959846496582,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.5485135316848755,0.1470738351345062,0.6959142088890076,285.0096740722656,284.95001220703125,299.1958312988281,294.6162109375,297.8353271484375,297.17608642578125,285.007568359375,1.0,0.6458700895309448,0.4344993829727173,0.4344993829727173,1.0,1.0,-3.13814663887024,1.021414875984192,2.116731643676758,0.3154091238975525,0.9812371134757996,0.9812371134757996,0.0,257.4615478515625,256.0,60699.8203125,0.0,3138.28076171875,1.0,279.4434509277344,283.2699279785156,297.5951843261719,301.4732360839844,293.1499938964844,293.1499938964844,279.1499938964844,33337.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726212382316589,1.0,0.0,0.0,3.7938835620880127,3.7939085960388175,9.604201522961375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.8681640625,0.0,1678.5050048828125,1895.4371337890625,0.0,3147.39794921875,0.935559332370758,1.0,0.0,3.0,1.0,0.0
17837640,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8233118653297424,0.4945964515209198,0.4498907029628753,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,1.0,0.8497700691223145,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7595473527908325,0.3866387903690338,0.2749833762645721,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7398113012313843,0.3554319739341736,0.3428959846496582,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.5485135316848755,0.1470738351345062,0.6959142088890076,285.0096740722656,284.95001220703125,299.1958312988281,294.6162109375,297.8353271484375,297.17608642578125,285.007568359375,1.0,0.6458700895309448,0.4344993829727173,0.4344993829727173,1.0,1.0,-3.13814663887024,1.021414875984192,2.116731643676758,0.3154091238975525,0.9812371134757996,0.9812371134757996,0.0,257.4615478515625,256.0,60699.8203125,0.0,3138.28076171875,1.0,279.4434509277344,283.2699279785156,297.5951843261719,301.4732360839844,293.1499938964844,293.1499938964844,279.1499938964844,33337.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726212382316589,1.0,0.0,0.0,3.7938835620880127,3.7939085960388175,9.604201522961375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.8681640625,0.0,1678.5050048828125,1895.4371337890625,0.0,3147.39794921875,0.935559332370758,1.0,0.0,3.0,1.0,0.0
17837700,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8238320350646973,0.4942755103111267,0.4499296545982361,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9990000128746032,1.0,0.8481216430664062,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.7602409720420837,0.3867661952972412,0.2752127051353454,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7405776977539062,0.3557832837104797,0.3433679640293121,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.5491663813591003,0.1471877247095108,0.6965548396110535,284.8697204589844,284.95001220703125,299.2044677734375,294.6238098144531,297.83697509765625,297.175537109375,284.8659973144531,1.0,0.6456433534622192,0.434005469083786,0.434005469083786,1.0,1.0,-3.137815237045288,1.020075440406799,2.1177399158477783,0.314009815454483,0.8852019906044006,0.8852019906044006,0.0,256.6920166015625,256.0,61630.51171875,0.0,3133.472900390625,1.0,279.19451904296875,283.1132507324219,297.6548767089844,301.70001220703125,293.1499938964844,293.1499938964844,279.1499938964844,37310.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785776495933533,1.0,0.0,0.0,3.7658281326293945,3.7658536434173584,9.46268301049713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.009765625,0.0,1676.0111083984375,1895.4371337890625,0.0,3203.24951171875,0.9300629496574402,1.0,0.0,3.0,1.0,0.0
17837760,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8235585689544678,0.4937216639518738,0.4494491219520569,297.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9990000128746032,1.0,0.8481196761131287,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7602296471595764,0.3867253363132477,0.275199681520462,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7407270073890686,0.3559985160827636,0.3435888290405273,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5492427349090576,0.147217720746994,0.6967861652374268,284.89306640625,284.95001220703125,299.2132873535156,294.63116455078125,297.8382568359375,297.1741638183594,284.8954772949219,1.0,0.6456693410873413,0.4335914254188537,0.4335914254188537,1.0,1.0,-3.1377623081207275,1.0190162658691406,2.118746042251587,0.3129366338253021,0.8761522769927979,0.8761522769927979,0.0,256.6873474121094,259.0,61338.77734375,0.0,3133.342529296875,1.0,279.1568298339844,283.1397399902344,297.6494140625,301.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38927.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800308108329773,1.0,0.0,0.0,3.678216457366944,3.67824125289917,9.027506848724444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.724609375,0.0,1586.858642578125,1895.4371337890625,0.0,3216.869140625,0.9139518737792968,1.0,0.0,3.0,1.0,0.0
17837820,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.823381781578064,0.494204580783844,0.4495313167572021,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,1.0,0.8488597869873047,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7604355216026306,0.3876547217369079,0.2756664454936981,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7411737442016602,0.3572242259979248,0.3445523679256439,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5495555400848389,0.1476745456457138,0.6983502507209778,285.01324462890625,284.95001220703125,299.2313232421875,294.6451416015625,297.8439025878906,297.17559814453125,285.0118103027344,1.0,0.6465598344802856,0.4327633678913116,0.4327633678913116,1.0,1.0,-3.142343282699585,1.0186704397201538,2.1236729621887207,0.3114450573921203,0.9818869233131408,0.9818869233131408,0.0,257.2053527832031,262.0,60727.49609375,0.0,3145.891357421875,1.0,279.4434509277344,283.27227783203125,297.6216125488281,301.49786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33349.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716676831245422,1.0,0.0,0.0,3.792577028274536,3.792601823806762,9.597587222742732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.0380859375,0.0,1677.043212890625,1895.4371337890625,0.0,3138.4541015625,0.9353235363960266,1.0,0.0,3.0,1.0,0.0
17837880,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.823381781578064,0.494204580783844,0.4495313167572021,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9990000128746032,1.0,0.8488597869873047,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7604355216026306,0.3876547217369079,0.2756664454936981,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7411737442016602,0.3572242259979248,0.3445523679256439,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.5495555400848389,0.1476745456457138,0.6983502507209778,285.01324462890625,284.95001220703125,299.2313232421875,294.6451416015625,297.8439025878906,297.17559814453125,285.0118103027344,1.0,0.6465598344802856,0.4327633678913116,0.4327633678913116,1.0,1.0,-3.142343282699585,1.0186704397201538,2.1236729621887207,0.3114450573921203,0.9818869233131408,0.9818869233131408,0.0,257.2053527832031,262.0,60727.49609375,0.0,3145.891357421875,1.0,279.4434509277344,283.27227783203125,297.6216125488281,301.49786376953125,293.1499938964844,293.1499938964844,279.1499938964844,33349.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716676831245422,1.0,0.0,0.0,3.792577028274536,3.792601823806762,9.597587222742732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.0380859375,0.0,1677.043212890625,1895.4371337890625,0.0,3138.4541015625,0.9353235363960266,1.0,0.0,3.0,1.0,0.0
17837940,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8222622871398926,0.4932548403739929,0.4491225779056549,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,1.0,0.8517976403236389,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7598395347595215,0.3877478837966919,0.2759622037410736,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7409080862998962,0.3577938377857208,0.3453487753868103,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5492846965789795,0.1478442996740341,0.69993656873703,284.89727783203125,284.95001220703125,299.25,294.65802001953125,297.8478088378906,297.17413330078125,284.8996276855469,1.0,0.6481788754463196,0.4319353103637695,0.4319353103637695,1.0,1.0,-3.148607015609741,1.018929362297058,2.1296777725219727,0.3103319108486175,0.8810306787490845,0.8810306787490845,0.0,258.80145263671875,265.0,61517.484375,0.0,3167.852294921875,1.0,279.1564025878906,283.1391296386719,297.678466796875,301.67584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38700.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879540205001831,1.0,0.0,0.0,3.6892921924591056,3.689316987991333,9.081956022782832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0576171875,0.0,1597.743408203125,1895.4371337890625,0.0,3212.271484375,0.9161454439163208,1.0,0.0,3.0,1.0,0.0
17838000,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8222622871398926,0.4932548403739929,0.4491225779056549,297.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,1.0,0.8517976403236389,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7598395347595215,0.3877478837966919,0.2759622037410736,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7409080862998962,0.3577938377857208,0.3453487753868103,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.5492846965789795,0.1478442996740341,0.69993656873703,284.89727783203125,284.95001220703125,299.25,294.65802001953125,297.8478088378906,297.17413330078125,284.8996276855469,1.0,0.6481788754463196,0.4319353103637695,0.4319353103637695,1.0,1.0,-3.148607015609741,1.018929362297058,2.1296777725219727,0.3103319108486175,0.8810306787490845,0.8810306787490845,0.0,258.80145263671875,265.0,61517.484375,0.0,3167.852294921875,1.0,279.1564025878906,283.1391296386719,297.678466796875,301.67584228515625,293.1499938964844,293.1499938964844,279.45001220703125,38700.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879540205001831,1.0,0.0,0.0,3.6892921924591056,3.689316987991333,9.081956022782832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.0576171875,0.0,1597.743408203125,1895.4371337890625,0.0,3212.271484375,0.9161454439163208,1.0,0.0,3.0,1.0,0.0
17838060,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8211712837219238,0.4936017394065857,0.4491355717182159,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,1.0,0.8554513454437256,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7592057585716248,0.3886394500732422,0.2764429450035095,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7405736446380615,0.3589783608913421,0.3463293612003326,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5488001704216003,0.1482148170471191,0.7014483213424683,285.0185852050781,284.95001220703125,299.26904296875,294.6702880859375,297.85321044921875,297.1747436523437,285.0171203613281,1.0,0.6502190828323364,0.4310584664344787,0.4310584664344787,1.0,1.0,-3.1565847396850586,1.0196988582611084,2.13688588142395,0.3092707693576813,0.9907045960426332,0.9907045960426332,0.0,260.7970886230469,253.0,60961.05078125,0.0,3195.739013671875,1.0,279.4435119628906,283.2718505859375,297.6492614746094,301.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,33214.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717100620269775,1.0,0.0,0.0,3.8078110218048096,3.8078360557556152,9.67484538705321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.3818359375,0.0,1694.185302734375,1895.4371337890625,0.0,3138.851318359375,0.9386872053146362,1.0,0.0,3.0,1.0,0.0
17838120,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8211712837219238,0.4936017394065857,0.4491355717182159,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,1.0,0.8554513454437256,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7592057585716248,0.3886394500732422,0.2764429450035095,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7405736446380615,0.3589783608913421,0.3463293612003326,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5488001704216003,0.1482148170471191,0.7014483213424683,285.0185852050781,284.95001220703125,299.26904296875,294.6702880859375,297.85321044921875,297.1747436523437,285.0171203613281,1.0,0.6502190828323364,0.4310584664344787,0.4310584664344787,1.0,1.0,-3.1565847396850586,1.0196988582611084,2.13688588142395,0.3092707693576813,0.9907045960426332,0.9907045960426332,0.0,260.7970886230469,253.0,60961.05078125,0.0,3195.739013671875,1.0,279.4435119628906,283.2718505859375,297.6492614746094,301.5400390625,293.1499938964844,293.1499938964844,279.1499938964844,33214.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717100620269775,1.0,0.0,0.0,3.8078110218048096,3.8078360557556152,9.67484538705321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.3818359375,0.0,1694.185302734375,1895.4371337890625,0.0,3138.851318359375,0.9386872053146362,1.0,0.0,3.0,1.0,0.0
17838180,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8224225640296936,0.4924360513687134,0.4484184682369232,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,1.0,0.8499312400817871,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7609397172927856,0.3886255621910095,0.2765701711177826,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7424536347389221,0.3594365119934082,0.3468922078609466,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.5503712892532349,0.1482494622468948,0.7017307281494141,284.8891296386719,284.95001220703125,299.2881164550781,294.6825561523437,297.8558654785156,297.1720275878906,284.8911437988281,1.0,0.6475933790206909,0.430181622505188,0.430181622505188,1.0,1.0,-3.1502819061279297,1.0151299238204956,2.1351518630981445,0.3064767122268677,0.8803778886795044,0.8803778886795044,0.0,258.0375671386719,256.0,61594.47265625,0.0,3167.341552734375,1.0,279.15625,283.12847900390625,297.703369140625,301.7117004394531,293.1499938964844,293.1499938964844,279.45001220703125,38913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797211050987244,1.0,0.0,0.0,3.703689575195313,3.703714609146118,9.152977895610092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.6103515625,0.0,1615.844482421875,1895.4371337890625,0.0,3213.966552734375,0.919354259967804,1.0,0.0,3.0,1.0,0.0
17838240,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8224225640296936,0.4924360513687134,0.4484184682369232,297.6842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,1.0,0.8499312400817871,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7609397172927856,0.3886255621910095,0.2765701711177826,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7424536347389221,0.3594365119934082,0.3468922078609466,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.5503712892532349,0.1482494622468948,0.7017307281494141,284.8891296386719,284.95001220703125,299.2881164550781,294.6825561523437,297.8558654785156,297.1720275878906,284.8911437988281,1.0,0.6475933790206909,0.430181622505188,0.430181622505188,1.0,1.0,-3.1502819061279297,1.0151299238204956,2.1351518630981445,0.3064767122268677,0.8803778886795044,0.8803778886795044,0.0,258.0375671386719,256.0,61594.47265625,0.0,3167.341552734375,1.0,279.15625,283.12847900390625,297.703369140625,301.7117004394531,293.1499938964844,293.1499938964844,279.45001220703125,38913.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797211050987244,1.0,0.0,0.0,3.703689575195313,3.703714609146118,9.152977895610092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.6103515625,0.0,1615.844482421875,1895.4371337890625,0.0,3213.966552734375,0.919354259967804,1.0,0.0,3.0,1.0,0.0
17838300,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8226279020309448,0.4924059212207794,0.4480167031288147,297.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9990000128746032,1.0,0.8484901189804077,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7613933086395264,0.3889435231685638,0.2766004502773285,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.743012011051178,0.359916478395462,0.3471341133117676,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.5507595539093018,0.1483795642852783,0.7017304301261902,285.016845703125,284.95001220703125,299.29766845703125,294.6886291503906,297.8580322265625,297.1718444824219,285.0197448730469,1.0,0.6472070217132568,0.4297432005405426,0.4297432005405426,1.0,1.0,-3.1483774185180664,1.0133320093154907,2.135045289993286,0.3049481511116028,0.9662814140319824,0.9662814140319824,0.0,257.2956237792969,256.0,60707.3046875,0.0,3159.30029296875,1.0,279.4032592773437,283.2723693847656,297.6551208496094,301.49591064453125,293.1499938964844,293.1499938964844,279.45001220703125,34469.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734041452407837,1.0,0.0,0.0,3.742949962615967,3.742974758148194,9.348057119495934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.5029296875,0.0,1627.31982421875,1895.4371337890625,0.0,3154.74072265625,0.9267959594726562,1.0,0.0,3.0,1.0,0.0
17838360,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8229730725288391,0.4926111400127411,0.4481531977653503,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,1.0,0.8476071953773499,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7619363069534302,0.3894486129283905,0.2769097089767456,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7436227202415466,0.3605509996414184,0.347680002450943,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.5512903928756714,0.148646280169487,0.702626645565033,285.010009765625,284.95001220703125,299.3072509765625,294.6947021484375,297.8613586425781,297.1731262207031,285.00860595703125,1.0,0.6472116112709045,0.4293581843376159,0.4293581843376159,1.0,1.0,-3.1495814323425293,1.0128005743026731,2.1367807388305664,0.3041225969791412,0.9839434623718262,0.9839434623718262,0.0,256.9434509277344,259.0,60856.9375,0.0,3159.993896484375,1.0,279.44342041015625,283.2644348144531,297.6703796386719,301.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,33519.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711796998977661,1.0,0.0,0.0,3.8083107471466064,3.808335781097412,9.677385151007911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.83203125,0.0,1697.165283203125,1895.4371337890625,0.0,3133.87646484375,0.9390688538551332,1.0,0.0,3.0,1.0,0.0
17838420,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8222687840461731,0.4914225041866302,0.4474879205226898,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.8486759066581726,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7618176937103271,0.3894715011119842,0.2771282196044922,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7437872290611267,0.3610400259494781,0.3483630418777466,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5514681339263916,0.148830696940422,0.7040584087371826,284.8945617675781,284.95001220703125,299.326416015625,294.706787109375,297.8656311035156,297.1720886230469,284.89697265625,1.0,0.6479852199554443,0.4285881519317627,0.4285881519317627,1.0,1.0,-3.152873039245605,1.012068510055542,2.1408045291900635,0.3027213215827942,0.8812141418457031,0.8812141418457031,0.0,257.5677185058594,262.0,61583.90625,0.0,3170.41162109375,1.0,279.15631103515625,283.1327819824219,297.72509765625,301.72833251953125,293.1499938964844,293.1499938964844,279.45001220703125,38873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785943984985352,1.0,0.0,0.0,3.698937177658081,3.698961973190308,9.129503837357332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.1416015625,0.0,1610.0880126953125,1895.4371337890625,0.0,3203.40673828125,0.9184194803237916,1.0,0.0,3.0,1.0,0.0
17838480,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8222687840461731,0.4914225041866302,0.4474879205226898,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,1.0,0.8486759066581726,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7618176937103271,0.3894715011119842,0.2771282196044922,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7437872290611267,0.3610400259494781,0.3483630418777466,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.5514681339263916,0.148830696940422,0.7040584087371826,284.8945617675781,284.95001220703125,299.326416015625,294.706787109375,297.8656311035156,297.1720886230469,284.89697265625,1.0,0.6479852199554443,0.4285881519317627,0.4285881519317627,1.0,1.0,-3.152873039245605,1.012068510055542,2.1408045291900635,0.3027213215827942,0.8812141418457031,0.8812141418457031,0.0,257.5677185058594,262.0,61583.90625,0.0,3170.41162109375,1.0,279.15631103515625,283.1327819824219,297.72509765625,301.72833251953125,293.1499938964844,293.1499938964844,279.45001220703125,38873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785943984985352,1.0,0.0,0.0,3.698937177658081,3.698961973190308,9.129503837357332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.1416015625,0.0,1610.0880126953125,1895.4371337890625,0.0,3203.40673828125,0.9184194803237916,1.0,0.0,3.0,1.0,0.0
17838540,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.821426272392273,0.4915520548820495,0.4472908675670624,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,1.0,0.8510921597480774,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7614923715591431,0.3903131783008575,0.2775580286979675,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7437275648117065,0.3621678650379181,0.349265843629837,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5513370037078857,0.1492504179477691,0.7056590914726257,285.01727294921875,284.95001220703125,299.3456420898437,294.7186889648437,297.87158203125,297.1734313964844,285.0162048339844,1.0,0.6494887471199036,0.4278181493282318,0.4278181493282318,1.0,1.0,-3.1590611934661865,1.0124061107635498,2.146655321121216,0.3016234040260315,0.99058336019516,0.99058336019516,0.0,258.91949462890625,265.0,60986.890625,0.0,3191.006103515625,1.0,279.44293212890625,283.2678527832031,297.6966247558594,301.5896301269531,293.1499938964844,293.1499938964844,279.1499938964844,33347.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704783320426941,1.0,0.0,0.0,3.812266826629639,3.812292098999024,9.697502036942751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4521484375,0.0,1700.573486328125,1895.4371337890625,0.0,3127.297607421875,0.9400218725204468,1.0,0.0,3.0,1.0,0.0
17838600,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.821426272392273,0.4915520548820495,0.4472908675670624,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,1.0,0.8510921597480774,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7614923715591431,0.3903131783008575,0.2775580286979675,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7437275648117065,0.3621678650379181,0.349265843629837,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.5513370037078857,0.1492504179477691,0.7056590914726257,285.01727294921875,284.95001220703125,299.3456420898437,294.7186889648437,297.87158203125,297.1734313964844,285.0162048339844,1.0,0.6494887471199036,0.4278181493282318,0.4278181493282318,1.0,1.0,-3.1590611934661865,1.0124061107635498,2.146655321121216,0.3016234040260315,0.99058336019516,0.99058336019516,0.0,258.91949462890625,265.0,60986.890625,0.0,3191.006103515625,1.0,279.44293212890625,283.2678527832031,297.6966247558594,301.5896301269531,293.1499938964844,293.1499938964844,279.1499938964844,33347.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704783320426941,1.0,0.0,0.0,3.812266826629639,3.812292098999024,9.697502036942751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.4521484375,0.0,1700.573486328125,1895.4371337890625,0.0,3127.297607421875,0.9400218725204468,1.0,0.0,3.0,1.0,0.0
17838660,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.819783627986908,0.4902352690696716,0.4465758502483368,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,1.0,0.8551821708679199,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7605031728744507,0.3902916312217712,0.2777946889400482,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7430779337882996,0.3626091182231903,0.3499707877635956,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.5506854057312012,0.149340882897377,0.7070361971855164,284.89617919921875,284.95001220703125,299.3648986816406,294.73046875,297.87518310546875,297.17144775390625,284.8985290527344,1.0,0.6514551639556885,0.4269751310348511,0.4269751310348511,1.0,1.0,-3.165910720825196,1.012790560722351,2.1531200408935547,0.3005058169364929,0.8875873684883118,0.8875873684883118,0.0,261.0715637207031,253.0,61831.6484375,0.0,3217.415283203125,1.0,279.1561889648437,283.1287841796875,297.75177001953125,301.76983642578125,293.1499938964844,293.1499938964844,279.45001220703125,38591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784811496734619,1.0,0.0,0.0,3.717557907104492,3.717582941055298,9.221652703672588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.376953125,0.0,1629.3831787109375,1895.4371337890625,0.0,3202.34521484375,0.9223174452781676,1.0,0.0,3.0,1.0,0.0
