time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.819783627986908,0.4902352690696716,0.4465758502483368,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,1.0,0.8551821708679199,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7605031728744507,0.3902916312217712,0.2777946889400482,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7430779337882996,0.3626091182231903,0.3499707877635956,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.5506854057312012,0.149340882897377,0.7070361971855164,284.89617919921875,284.95001220703125,299.3648986816406,294.73046875,297.87518310546875,297.17144775390625,284.8985290527344,1.0,0.6514551639556885,0.4269751310348511,0.4269751310348511,1.0,1.0,-3.165910720825196,1.012790560722351,2.1531200408935547,0.3005058169364929,0.8875873684883118,0.8875873684883118,0.0,261.0715637207031,253.0,61831.6484375,0.0,3217.415283203125,1.0,279.1561889648437,283.1287841796875,297.75177001953125,301.76983642578125,293.1499938964844,293.1499938964844,279.45001220703125,38591.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784811496734619,1.0,0.0,0.0,3.717557907104492,3.717582941055298,9.221652703672588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.376953125,0.0,1629.3831787109375,1895.4371337890625,0.0,3202.34521484375,0.9223174452781676,1.0,0.0,3.0,1.0,0.0
17838780,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8212822079658508,0.4901653826236725,0.4460650086402893,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,1.0,0.8492361307144165,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7624849081039429,0.3910279273986816,0.2780463695526123,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7451555728912354,0.3636278808116913,0.3506300151348114,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5523623824119568,0.1496172547340393,0.7072744965553284,285.010986328125,284.95001220703125,299.3842163085937,294.7420349121094,297.8796691894531,297.17144775390625,285.00897216796875,1.0,0.648737370967865,0.4261321127414703,0.4261321127414703,1.0,1.0,-3.159546375274658,1.0082911252975464,2.1512553691864014,0.2975596785545349,0.9907286763191224,0.9907286763191224,0.0,258.1034545898437,256.0,61046.22265625,0.0,3187.658203125,1.0,279.4436950683594,283.2587890625,297.7201843261719,301.623046875,293.1499938964844,293.1499938964844,279.1499938964844,33474.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87054842710495,1.0,0.0,0.0,3.826789140701294,3.826814413070679,9.771524673851673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1455078125,0.0,1719.0819091796875,1895.4371337890625,0.0,3127.955322265625,0.9431042075157166,1.0,0.0,3.0,1.0,0.0
17838840,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8212822079658508,0.4901653826236725,0.4460650086402893,297.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,1.0,0.8492361307144165,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7624849081039429,0.3910279273986816,0.2780463695526123,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7451555728912354,0.3636278808116913,0.3506300151348114,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5523623824119568,0.1496172547340393,0.7072744965553284,285.010986328125,284.95001220703125,299.3842163085937,294.7420349121094,297.8796691894531,297.17144775390625,285.00897216796875,1.0,0.648737370967865,0.4261321127414703,0.4261321127414703,1.0,1.0,-3.159546375274658,1.0082911252975464,2.1512553691864014,0.2975596785545349,0.9907286763191224,0.9907286763191224,0.0,258.1034545898437,256.0,61046.22265625,0.0,3187.658203125,1.0,279.4436950683594,283.2587890625,297.7201843261719,301.623046875,293.1499938964844,293.1499938964844,279.1499938964844,33474.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87054842710495,1.0,0.0,0.0,3.826789140701294,3.826814413070679,9.771524673851673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1455078125,0.0,1719.0819091796875,1895.4371337890625,0.0,3127.955322265625,0.9431042075157166,1.0,0.0,3.0,1.0,0.0
17838900,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8216922879219055,0.4895568788051605,0.4458434283733368,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,1.0,0.847459077835083,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7631744742393494,0.391076922416687,0.2782229781150818,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7459129095077515,0.3638900816440582,0.3510216176509857,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.5530380606651306,0.1497214436531067,0.7078738212585449,284.86944580078125,284.95001220703125,299.3939208984375,294.74774169921875,297.8818054199219,297.17120361328125,284.865478515625,1.0,0.6483869552612305,0.4257106184959411,0.4257106184959411,1.0,1.0,-3.1585373878479004,1.0068576335906982,2.151679754257202,0.2961737811565399,0.8938802480697632,0.8938802480697632,0.0,257.2454833984375,256.0,61992.22265625,0.0,3180.87939453125,1.0,279.1938171386719,283.1000671386719,297.77801513671875,301.8485107421875,293.1499938964844,293.1499938964844,279.1499938964844,37257.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764282464981079,1.0,0.0,0.0,3.80046820640564,3.800493717193604,9.63756860983267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.3623046875,0.0,1716.901123046875,1895.4371337890625,0.0,3183.09912109375,0.9378741383552552,1.0,0.0,3.0,1.0,0.0
17838960,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8212884068489075,0.4887105524539947,0.4451043009757995,297.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,1.0,0.8473864793777466,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7631296515464783,0.3909450173377991,0.2781497836112976,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7460196018218994,0.3640027046203613,0.3511500954627991,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5531087517738342,0.1497313231229782,0.7080310583114624,284.8902282714844,284.95001220703125,299.4035949707031,294.7533874511719,297.88336181640625,297.169921875,284.8926696777344,1.0,0.6483015418052673,0.4253439009189605,0.4253439009189605,1.0,1.0,-3.157815933227539,1.0056535005569458,2.152162551879883,0.2950475215911865,0.8824933171272278,0.8824933171272278,0.0,257.1780090332031,259.0,61690.62890625,0.0,3178.97216796875,1.0,279.1565856933594,283.12457275390625,297.7711486816406,301.7839050292969,293.1499938964844,293.1499938964844,279.45001220703125,38963.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778429627418518,1.0,0.0,0.0,3.7130627632141113,3.713088035583496,9.199365536005644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.6748046875,0.0,1627.0238037109375,1895.4371337890625,0.0,3196.362548828125,0.9216890931129456,1.0,0.0,3.0,1.0,0.0
17839020,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8208369612693787,0.4886277616024017,0.4446738660335541,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,1.0,0.8480566740036011,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7632495760917664,0.3917205929756164,0.278501808643341,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7463633418083191,0.3650553226470947,0.3519390225410461,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.5533803701400757,0.1501564234495163,0.7094287276268005,285.01446533203125,284.95001220703125,299.4230651855469,294.7644958496094,297.8894958496094,297.1716003417969,285.0130920410156,1.0,0.648997962474823,0.4246104657649994,0.4246104657649994,1.0,1.0,-3.1611478328704834,1.0050209760665894,2.156126976013184,0.2933848798274994,0.9905651211738586,0.9905651211738586,0.0,257.6044921875,262.0,61024.63671875,0.0,3188.45849609375,1.0,279.44366455078125,283.26177978515625,297.7406311035156,301.6381530761719,293.1499938964844,293.1499938964844,279.1499938964844,33455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694142699241638,1.0,0.0,0.0,3.821768283843994,3.821793556213379,9.745900797497598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1962890625,0.0,1712.8658447265625,1895.4371337890625,0.0,3117.31591796875,0.9420039653778076,1.0,0.0,3.0,1.0,0.0
17839080,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8208369612693787,0.4886277616024017,0.4446738660335541,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,1.0,0.8480566740036011,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7632495760917664,0.3917205929756164,0.278501808643341,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7463633418083191,0.3650553226470947,0.3519390225410461,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.5533803701400757,0.1501564234495163,0.7094287276268005,285.01446533203125,284.95001220703125,299.4230651855469,294.7644958496094,297.8894958496094,297.1716003417969,285.0130920410156,1.0,0.648997962474823,0.4246104657649994,0.4246104657649994,1.0,1.0,-3.1611478328704834,1.0050209760665894,2.156126976013184,0.2933848798274994,0.9905651211738586,0.9905651211738586,0.0,257.6044921875,262.0,61024.63671875,0.0,3188.45849609375,1.0,279.44366455078125,283.26177978515625,297.7406311035156,301.6381530761719,293.1499938964844,293.1499938964844,279.1499938964844,33455.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694142699241638,1.0,0.0,0.0,3.821768283843994,3.821793556213379,9.745900797497598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.1962890625,0.0,1712.8658447265625,1895.4371337890625,0.0,3117.31591796875,0.9420039653778076,1.0,0.0,3.0,1.0,0.0
17839140,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8194335103034973,0.4871362149715423,0.4437811076641083,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,1.0,0.8509876728057861,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7625476717948914,0.3916491270065307,0.2786891758441925,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7459691166877747,0.3654359579086303,0.3525671064853668,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5530508160591125,0.1502855569124221,0.7108608484268188,284.89483642578125,284.95001220703125,299.44256591796875,294.7752990722656,297.89361572265625,297.17022705078125,284.897216796875,1.0,0.6504535675048828,0.4238770306110382,0.4238770306110382,1.0,1.0,-3.166303396224976,1.0050418376922607,2.161261558532715,0.2920762896537781,0.886994481086731,0.886994481086731,0.0,259.14068603515625,265.0,61827.14453125,0.0,3207.883056640625,1.0,279.1561889648437,283.1250915527344,297.7953186035156,301.8143310546875,293.1499938964844,293.1499938964844,279.45001220703125,38714.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771855235099792,1.0,0.0,0.0,3.720626354217529,3.720651388168335,9.236881624019588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8955078125,0.0,1633.878662109375,1895.4371337890625,0.0,3190.198974609375,0.9230971932411194,1.0,0.0,3.0,1.0,0.0
17839200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8194335103034973,0.4871362149715423,0.4437811076641083,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,1.0,0.8509876728057861,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7625476717948914,0.3916491270065307,0.2786891758441925,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7459691166877747,0.3654359579086303,0.3525671064853668,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.5530508160591125,0.1502855569124221,0.7108608484268188,284.89483642578125,284.95001220703125,299.44256591796875,294.7752990722656,297.89361572265625,297.17022705078125,284.897216796875,1.0,0.6504535675048828,0.4238770306110382,0.4238770306110382,1.0,1.0,-3.166303396224976,1.0050418376922607,2.161261558532715,0.2920762896537781,0.886994481086731,0.886994481086731,0.0,259.14068603515625,265.0,61827.14453125,0.0,3207.883056640625,1.0,279.1561889648437,283.1250915527344,297.7953186035156,301.8143310546875,293.1499938964844,293.1499938964844,279.45001220703125,38714.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771855235099792,1.0,0.0,0.0,3.720626354217529,3.720651388168335,9.236881624019588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8955078125,0.0,1633.878662109375,1895.4371337890625,0.0,3190.198974609375,0.9230971932411194,1.0,0.0,3.0,1.0,0.0
17839260,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8180446624755859,0.4869502484798431,0.443314641714096,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,1.0,0.8546880483627319,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7617899775505066,0.3923921883106231,0.2790607213973999,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7454880475997925,0.3664517104625702,0.3533791899681091,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5524802207946777,0.1506169140338897,0.7121807932853699,285.0198974609375,284.95001220703125,299.4621276855469,294.7857971191406,297.8991394042969,297.1709289550781,285.0184936523437,1.0,0.652345597743988,0.4230943024158478,0.4230943024158478,1.0,1.0,-3.173195600509644,1.0055726766586304,2.1676230430603027,0.2907872200012207,0.9989209771156312,0.9989209771156312,0.0,261.10015869140625,253.0,61223.8984375,0.0,3233.43505859375,1.0,279.4437255859375,283.2621459960937,297.7645568847656,301.6741027832031,293.1499938964844,293.1499938964844,279.1499938964844,33309.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693099021911621,1.0,0.0,0.0,3.834061145782471,3.834086418151856,9.808697996049889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1240234375,0.0,1726.6016845703125,1895.4371337890625,0.0,3116.337158203125,0.9446965456008912,1.0,0.0,3.0,1.0,0.0
17839320,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8180446624755859,0.4869502484798431,0.443314641714096,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,1.0,0.8546880483627319,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7617899775505066,0.3923921883106231,0.2790607213973999,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7454880475997925,0.3664517104625702,0.3533791899681091,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.5524802207946777,0.1506169140338897,0.7121807932853699,285.0198974609375,284.95001220703125,299.4621276855469,294.7857971191406,297.8991394042969,297.1709289550781,285.0184936523437,1.0,0.652345597743988,0.4230943024158478,0.4230943024158478,1.0,1.0,-3.173195600509644,1.0055726766586304,2.1676230430603027,0.2907872200012207,0.9989209771156312,0.9989209771156312,0.0,261.10015869140625,253.0,61223.8984375,0.0,3233.43505859375,1.0,279.4437255859375,283.2621459960937,297.7645568847656,301.6741027832031,293.1499938964844,293.1499938964844,279.1499938964844,33309.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693099021911621,1.0,0.0,0.0,3.834061145782471,3.834086418151856,9.808697996049889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1240234375,0.0,1726.6016845703125,1895.4371337890625,0.0,3116.337158203125,0.9446965456008912,1.0,0.0,3.0,1.0,0.0
17839380,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8190184235572815,0.4852783977985382,0.4421450793743133,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,1.0,0.8492188453674316,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7634320855140686,0.3922201693058014,0.2790846526622772,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7472760677337646,0.366727352142334,0.3537806272506714,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.55399090051651,0.1506056487560272,0.7122885584831238,284.8867492675781,284.95001220703125,299.48175048828125,294.79595947265625,297.9018249511719,297.1682434082031,284.8887634277344,1.0,0.6495880484580994,0.4223115444183349,0.4223115444183349,1.0,1.0,-3.165881633758545,1.00087308883667,2.165008544921875,0.2878594994544983,0.8859913349151611,0.8859913349151611,0.0,258.3104858398437,256.0,61871.87890625,0.0,3202.49169921875,1.0,279.15606689453125,283.1152038574219,297.8167419433594,301.8446350097656,293.1499938964844,293.1499938964844,279.45001220703125,38907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772974014282227,1.0,0.0,0.0,3.732579946517944,3.732605218887329,9.2963296083326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.57421875,0.0,1649.24853515625,1895.4371337890625,0.0,3191.248046875,0.925749123096466,1.0,0.0,3.0,1.0,0.0
17839440,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8190184235572815,0.4852783977985382,0.4421450793743133,297.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9990000128746032,1.0,0.8492188453674316,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7634320855140686,0.3922201693058014,0.2790846526622772,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7472760677337646,0.366727352142334,0.3537806272506714,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.55399090051651,0.1506056487560272,0.7122885584831238,284.8867492675781,284.95001220703125,299.48175048828125,294.79595947265625,297.9018249511719,297.1682434082031,284.8887634277344,1.0,0.6495880484580994,0.4223115444183349,0.4223115444183349,1.0,1.0,-3.165881633758545,1.00087308883667,2.165008544921875,0.2878594994544983,0.8859913349151611,0.8859913349151611,0.0,258.3104858398437,256.0,61871.87890625,0.0,3202.49169921875,1.0,279.15606689453125,283.1152038574219,297.8167419433594,301.8446350097656,293.1499938964844,293.1499938964844,279.45001220703125,38907.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772974014282227,1.0,0.0,0.0,3.732579946517944,3.732605218887329,9.2963296083326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.57421875,0.0,1649.24853515625,1895.4371337890625,0.0,3191.248046875,0.925749123096466,1.0,0.0,3.0,1.0,0.0
17839500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8190759420394897,0.4849963784217834,0.4415185451507568,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9990000128746032,1.0,0.8478260040283203,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7638244032859802,0.392461210489273,0.2790586948394775,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7477700114250183,0.3671192526817322,0.3539348542690277,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.554330587387085,0.1507100164890289,0.7121705412864685,285.0163269042969,284.95001220703125,299.4916076660156,294.8009033203125,297.90399169921875,297.16802978515625,285.01934814453125,1.0,0.6491371393203735,0.4219201803207397,0.4219201803207397,1.0,1.0,-3.163450002670288,0.9989942908287048,2.1644556522369385,0.2862599790096283,0.972631573677063,0.972631573677063,0.0,257.5628662109375,256.0,60953.1953125,0.0,3193.22998046875,1.0,279.40386962890625,283.2614440917969,297.7674865722656,301.6259765625,293.1499938964844,293.1499938964844,279.45001220703125,34566.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709956407546997,1.0,0.0,0.0,3.769133090972901,3.769158124923706,9.479299478698522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.44140625,0.0,1658.720458984375,1895.4371337890625,0.0,3132.14990234375,0.9327182173728944,1.0,0.0,3.0,1.0,0.0
17839560,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.819282591342926,0.4849529266357422,0.441431850194931,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,1.0,0.8469793200492859,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7643144726753235,0.3928989768028259,0.2793189883232116,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.7483242154121399,0.3676764070987701,0.3544046878814697,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5548186302185059,0.1509563773870468,0.7129684686660767,285.0108337402344,284.95001220703125,299.50146484375,294.8057556152344,297.90740966796875,297.1693725585937,285.00946044921875,1.0,0.6490797400474548,0.421581357717514,0.421581357717514,1.0,1.0,-3.1641604900360107,0.9983788728713988,2.1657814979553223,0.2853639423847198,0.991276204586029,0.991276204586029,0.0,257.20196533203125,259.0,61089.66796875,0.0,3192.8232421875,1.0,279.443603515625,283.2548828125,297.78155517578125,301.6859436035156,293.1499938964844,293.1499938964844,279.1499938964844,33602.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687875866889954,1.0,0.0,0.0,3.8325984477996826,3.832623958587648,9.80121512839105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.4794921875,0.0,1727.1326904296875,1895.4371337890625,0.0,3111.437255859375,0.944617509841919,1.0,0.0,3.0,1.0,0.0
17839620,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8183014988899231,0.4833098351955414,0.440351277589798,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,1.0,0.8481299877166748,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7640788555145264,0.3927718102931976,0.2794389426708221,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7483540177345276,0.3679881691932678,0.3549305200576782,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5549025535583496,0.1510890424251556,0.7141972184181213,284.8922119140625,284.95001220703125,299.5212707519531,294.8151550292969,297.9117126464844,297.1683044433594,284.8946533203125,1.0,0.6497339010238647,0.4209037125110626,0.4209037125110626,1.0,1.0,-3.166499376296997,0.9974879622459412,2.169011354446411,0.2838324606418609,0.8860269784927368,0.8860269784927368,0.0,257.81414794921875,262.0,61823.87109375,0.0,3201.186767578125,1.0,279.1561279296875,283.1202087402344,297.8336181640625,301.854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38893.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762171268463135,1.0,0.0,0.0,3.724817752838135,3.72484302520752,9.25770450521668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.17578125,0.0,1640.1025390625,1895.4371337890625,0.0,3181.119873046875,0.9241635203361512,1.0,0.0,3.0,1.0,0.0
17839680,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8183014988899231,0.4833098351955414,0.440351277589798,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990000128746032,1.0,0.8481299877166748,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7640788555145264,0.3927718102931976,0.2794389426708221,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7483540177345276,0.3679881691932678,0.3549305200576782,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.5549025535583496,0.1510890424251556,0.7141972184181213,284.8922119140625,284.95001220703125,299.5212707519531,294.8151550292969,297.9117126464844,297.1683044433594,284.8946533203125,1.0,0.6497339010238647,0.4209037125110626,0.4209037125110626,1.0,1.0,-3.166499376296997,0.9974879622459412,2.169011354446411,0.2838324606418609,0.8860269784927368,0.8860269784927368,0.0,257.81414794921875,262.0,61823.87109375,0.0,3201.186767578125,1.0,279.1561279296875,283.1202087402344,297.8336181640625,301.854248046875,293.1499938964844,293.1499938964844,279.45001220703125,38893.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762171268463135,1.0,0.0,0.0,3.724817752838135,3.72484302520752,9.25770450521668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.17578125,0.0,1640.1025390625,1895.4371337890625,0.0,3181.119873046875,0.9241635203361512,1.0,0.0,3.0,1.0,0.0
17839740,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8171973824501038,0.4829910397529602,0.4397584497928619,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,1.0,0.8506181240081787,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7636374831199646,0.3934807479381561,0.2797713279724121,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7481568455696106,0.3689598143100738,0.3556776046752929,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5546700358390808,0.1514611691236496,0.7155699729919434,285.0179748535156,284.95001220703125,299.5411071777344,294.8240966796875,297.91778564453125,297.1696472167969,285.0169372558594,1.0,0.6511194109916687,0.4202260673046112,0.4202260673046112,1.0,1.0,-3.171720027923584,0.9976330995559692,2.1740870475769043,0.2827960252761841,0.9970207810401917,0.9970207810401917,0.0,259.16064453125,265.0,61183.1171875,0.0,3219.780517578125,1.0,279.4430847167969,283.2588195800781,297.8021850585937,301.7100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33431.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681403994560242,1.0,0.0,0.0,3.83371639251709,3.8337419033050537,9.806934713196824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7939453125,0.0,1727.1434326171875,1895.4371337890625,0.0,3105.3662109375,0.9449333548545836,1.0,0.0,3.0,1.0,0.0
17839800,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8171973824501038,0.4829910397529602,0.4397584497928619,297.734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,1.0,0.8506181240081787,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7636374831199646,0.3934807479381561,0.2797713279724121,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7481568455696106,0.3689598143100738,0.3556776046752929,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.5546700358390808,0.1514611691236496,0.7155699729919434,285.0179748535156,284.95001220703125,299.5411071777344,294.8240966796875,297.91778564453125,297.1696472167969,285.0169372558594,1.0,0.6511194109916687,0.4202260673046112,0.4202260673046112,1.0,1.0,-3.171720027923584,0.9976330995559692,2.1740870475769043,0.2827960252761841,0.9970207810401917,0.9970207810401917,0.0,259.16064453125,265.0,61183.1171875,0.0,3219.780517578125,1.0,279.4430847167969,283.2588195800781,297.8021850585937,301.7100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33431.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681403994560242,1.0,0.0,0.0,3.83371639251709,3.8337419033050537,9.806934713196824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9836.7939453125,0.0,1727.1434326171875,1895.4371337890625,0.0,3105.3662109375,0.9449333548545836,1.0,0.0,3.0,1.0,0.0
17839860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8152967095375061,0.4812656342983246,0.4386668503284454,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,1.0,0.85475093126297,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7625434398651123,0.3933215141296386,0.2799168825149536,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7473757266998291,0.3692357242107391,0.3562346696853637,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5539317727088928,0.1515019387006759,0.7167446613311768,284.8941955566406,284.95001220703125,299.5610656738281,294.83258056640625,297.92144775390625,297.1676330566406,284.8965148925781,1.0,0.6529711484909058,0.4194773435592651,0.4194773435592651,1.0,1.0,-3.177638053894043,0.9978238344192504,2.179814100265503,0.2819548547267914,0.8918946981430054,0.8918946981430054,0.0,261.3075256347656,253.0,62029.7421875,0.0,3244.276611328125,1.0,279.1560363769531,283.1171569824219,297.85400390625,301.8869934082031,293.1499938964844,293.1499938964844,279.45001220703125,38609.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761590123176575,1.0,0.0,0.0,3.74017596244812,3.740201234817505,9.334205515187932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0556640625,0.0,1655.8309326171875,1895.4371337890625,0.0,3180.57470703125,0.9273453950881958,1.0,0.0,3.0,1.0,0.0
17839920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8152967095375061,0.4812656342983246,0.4386668503284454,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,1.0,0.85475093126297,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7625434398651123,0.3933215141296386,0.2799168825149536,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7473757266998291,0.3692357242107391,0.3562346696853637,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5539317727088928,0.1515019387006759,0.7167446613311768,284.8941955566406,284.95001220703125,299.5610656738281,294.83258056640625,297.92144775390625,297.1676330566406,284.8965148925781,1.0,0.6529711484909058,0.4194773435592651,0.4194773435592651,1.0,1.0,-3.177638053894043,0.9978238344192504,2.179814100265503,0.2819548547267914,0.8918946981430054,0.8918946981430054,0.0,261.3075256347656,253.0,62029.7421875,0.0,3244.276611328125,1.0,279.1560363769531,283.1171569824219,297.85400390625,301.8869934082031,293.1499938964844,293.1499938964844,279.45001220703125,38609.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761590123176575,1.0,0.0,0.0,3.74017596244812,3.740201234817505,9.334205515187932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.0556640625,0.0,1655.8309326171875,1895.4371337890625,0.0,3180.57470703125,0.9273453950881958,1.0,0.0,3.0,1.0,0.0
17839980,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8165827989578247,0.480786383152008,0.4377966523170471,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,1.0,0.8488374352455139,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.764447033405304,0.393933892250061,0.2800778448581695,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7493757009506226,0.3701079487800598,0.3567477762699127,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5555372834205627,0.1517325192689895,0.7167634963989258,285.011474609375,284.95001220703125,299.5810852050781,294.840576171875,297.926025390625,297.16766357421875,285.0094909667969,1.0,0.6501411199569702,0.418728619813919,0.418728619813919,1.0,1.0,-3.170332670211792,0.9931933283805848,2.1771392822265625,0.2794021368026733,0.9962934255599976,0.9962934255599976,0.0,258.3324279785156,256.0,61201.97265625,0.0,3212.298095703125,1.0,279.44384765625,283.2500915527344,297.8189392089844,301.7342224121094,293.1499938964844,293.1499938964844,279.1499938964844,33550.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682739734649658,1.0,0.0,0.0,3.845418930053711,3.845444440841675,9.866896562016336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4189453125,0.0,1742.33837890625,1895.4371337890625,0.0,3106.619140625,0.9473748803138732,1.0,0.0,3.0,1.0,0.0
17840040,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8165827989578247,0.480786383152008,0.4377966523170471,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9990000128746032,1.0,0.8488374352455139,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.764447033405304,0.393933892250061,0.2800778448581695,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7493757009506226,0.3701079487800598,0.3567477762699127,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.5555372834205627,0.1517325192689895,0.7167634963989258,285.011474609375,284.95001220703125,299.5810852050781,294.840576171875,297.926025390625,297.16766357421875,285.0094909667969,1.0,0.6501411199569702,0.418728619813919,0.418728619813919,1.0,1.0,-3.170332670211792,0.9931933283805848,2.1771392822265625,0.2794021368026733,0.9962934255599976,0.9962934255599976,0.0,258.3324279785156,256.0,61201.97265625,0.0,3212.298095703125,1.0,279.44384765625,283.2500915527344,297.8189392089844,301.7342224121094,293.1499938964844,293.1499938964844,279.1499938964844,33550.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682739734649658,1.0,0.0,0.0,3.845418930053711,3.845444440841675,9.866896562016336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.4189453125,0.0,1742.33837890625,1895.4371337890625,0.0,3106.619140625,0.9473748803138732,1.0,0.0,3.0,1.0,0.0
17840100,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8168857097625732,0.4799876511096954,0.437395840883255,297.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,1.0,0.8470683693885803,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7651010155677795,0.3939217925071716,0.2802136838436126,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7500953078269958,0.3702961206436157,0.3570735156536102,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5561818480491638,0.151814728975296,0.7172709703445435,284.8689270019531,284.95001220703125,299.59112548828125,294.8443603515625,297.9281921386719,297.1674499511719,284.8648681640625,1.0,0.6497365832328796,0.4183542728424072,0.4183542728424072,1.0,1.0,-3.168879270553589,0.9916905760765076,2.1771886348724365,0.2782365679740906,0.8988247513771057,0.8988247513771057,0.0,257.47003173828125,256.0,62153.859375,0.0,3204.505615234375,1.0,279.19342041015625,283.09014892578125,297.8747863769531,301.95782470703125,293.1499938964844,293.1499938964844,279.1499938964844,37232.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741644024848938,1.0,0.0,0.0,3.8199172019958496,3.8199429512023926,9.736461379361572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.310546875,0.0,1740.20849609375,1895.4371337890625,0.0,3161.870849609375,0.9422664046287536,1.0,0.0,3.0,1.0,0.0
17840160,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8163720369338989,0.4789704978466034,0.4364981353282928,297.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,1.0,0.8470085263252258,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7650121450424194,0.3937233686447143,0.2800960838794708,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7501490712165833,0.3703271448612213,0.3571282029151916,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.5562136769294739,0.1517980098724365,0.7173192501068115,284.8882141113281,284.95001220703125,299.6011657714844,294.8480224609375,297.92974853515625,297.1661376953125,284.89068603515625,1.0,0.6495970487594604,0.4180355966091156,0.4180355966091156,1.0,1.0,-3.167709827423096,0.9904186725616456,2.17729115486145,0.2773531079292297,0.885940670967102,0.885940670967102,0.0,257.40093994140625,259.0,61843.34765625,0.0,3201.611328125,1.0,279.1564636230469,283.113525390625,297.86602783203125,301.89093017578125,293.1499938964844,293.1499938964844,279.45001220703125,38993.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756051659584045,1.0,0.0,0.0,3.732434511184693,3.732459783554077,9.295605423176312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.0439453125,0.0,1649.732177734375,1895.4371337890625,0.0,3175.381591796875,0.9259979128837584,1.0,0.0,3.0,1.0,0.0
17840220,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8157202005386353,0.4785300195217132,0.4357538521289825,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,1.0,0.8476920127868652,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7650516629219055,0.3943874835968017,0.2803656458854675,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7503941059112549,0.3712438642978668,0.3577807247638702,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5564095377922058,0.1521803140640258,0.7185074687004089,285.0146484375,284.95001220703125,299.6213684082031,294.8549194335937,297.9360656738281,297.1678466796875,285.0132751464844,1.0,0.6501868963241577,0.4173982441425323,0.4173982441425323,1.0,1.0,-3.170166254043579,0.9896341562271118,2.1805319786071777,0.2761925160884857,0.9949491024017334,0.9949491024017334,0.0,257.8219299316406,262.0,61137.02734375,0.0,3209.216796875,1.0,279.4437866210937,283.2532653808594,297.83135986328125,301.7386474609375,293.1499938964844,293.1499938964844,279.1499938964844,33530.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867240309715271,1.0,0.0,0.0,3.8374221324920654,3.837447643280029,9.8259022252023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5849609375,0.0,1732.4281005859375,1895.4371337890625,0.0,3096.922119140625,0.9455978870391846,1.0,0.0,3.0,1.0,0.0
17840280,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8157202005386353,0.4785300195217132,0.4357538521289825,297.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9990000128746032,1.0,0.8476920127868652,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7650516629219055,0.3943874835968017,0.2803656458854675,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7503941059112549,0.3712438642978668,0.3577807247638702,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5564095377922058,0.1521803140640258,0.7185074687004089,285.0146484375,284.95001220703125,299.6213684082031,294.8549194335937,297.9360656738281,297.1678466796875,285.0132751464844,1.0,0.6501868963241577,0.4173982441425323,0.4173982441425323,1.0,1.0,-3.170166254043579,0.9896341562271118,2.1805319786071777,0.2761925160884857,0.9949491024017334,0.9949491024017334,0.0,257.8219299316406,262.0,61137.02734375,0.0,3209.216796875,1.0,279.4437866210937,283.2532653808594,297.83135986328125,301.7386474609375,293.1499938964844,293.1499938964844,279.1499938964844,33530.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867240309715271,1.0,0.0,0.0,3.8374221324920654,3.837447643280029,9.8259022252023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.5849609375,0.0,1732.4281005859375,1895.4371337890625,0.0,3096.922119140625,0.9455978870391846,1.0,0.0,3.0,1.0,0.0
17840340,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8141146302223206,0.4767336547374725,0.4345714151859283,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,1.0,0.8506209850311279,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7642760276794434,0.3942034244537353,0.2804774343967438,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7499006390571594,0.3714824914932251,0.3582806289196014,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5560161471366882,0.152268186211586,0.7197622060775757,284.8931884765625,284.95001220703125,299.64166259765625,294.8612365722656,297.9403686523437,297.1665344238281,284.89556884765625,1.0,0.6515411138534546,0.4167609214782715,0.4167609214782715,1.0,1.0,-3.174513339996338,0.9895203709602356,2.184993028640747,0.2754005193710327,0.8897296786308289,0.8897296786308289,0.0,259.348876953125,265.0,61931.31640625,0.0,3226.91162109375,1.0,279.15606689453125,283.1148986816406,297.88153076171875,301.9096984863281,293.1499938964844,293.1499938964844,279.45001220703125,38749.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750582337379456,1.0,0.0,0.0,3.736305952072144,3.7363314628601074,9.314899216406048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.5712890625,0.0,1652.38037109375,1895.4371337890625,0.0,3170.253173828125,0.9265974164009094,1.0,0.0,3.0,1.0,0.0
17840400,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8141146302223206,0.4767336547374725,0.4345714151859283,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,1.0,0.8506209850311279,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7642760276794434,0.3942034244537353,0.2804774343967438,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7499006390571594,0.3714824914932251,0.3582806289196014,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5560161471366882,0.152268186211586,0.7197622060775757,284.8931884765625,284.95001220703125,299.64166259765625,294.8612365722656,297.9403686523437,297.1665344238281,284.89556884765625,1.0,0.6515411138534546,0.4167609214782715,0.4167609214782715,1.0,1.0,-3.174513339996338,0.9895203709602356,2.184993028640747,0.2754005193710327,0.8897296786308289,0.8897296786308289,0.0,259.348876953125,265.0,61931.31640625,0.0,3226.91162109375,1.0,279.15606689453125,283.1148986816406,297.88153076171875,301.9096984863281,293.1499938964844,293.1499938964844,279.45001220703125,38749.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750582337379456,1.0,0.0,0.0,3.736305952072144,3.7363314628601074,9.314899216406048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.5712890625,0.0,1652.38037109375,1895.4371337890625,0.0,3170.253173828125,0.9265974164009094,1.0,0.0,3.0,1.0,0.0
17840460,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8125255107879639,0.4762211143970489,0.4338269233703613,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,1.0,0.8543288707733154,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7634308338165283,0.3948181271553039,0.2807626128196716,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7493069171905518,0.372348815202713,0.3589526712894439,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.5553827285766602,0.1525670737028122,0.7209175229072571,285.0200500488281,284.95001220703125,299.6620178222656,294.866943359375,297.9461364746094,297.1673583984375,285.0187072753906,1.0,0.6533347368240356,0.4160753190517425,0.4160753190517425,1.0,1.0,-3.1806108951568604,0.989918887615204,2.190692186355591,0.274585872888565,1.0,1.0,0.0,261.3018493652344,253.0,61288.9609375,0.0,3250.786376953125,1.0,279.4438171386719,283.2541198730469,297.8460388183594,301.762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33395.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672568798065186,1.0,0.0,0.0,3.846157550811768,3.846183061599731,9.870688018054352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6318359375,0.0,1742.013671875,1895.4371337890625,0.0,3097.077880859375,0.947488009929657,1.0,0.0,3.0,1.0,0.0
17840520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8125255107879639,0.4762211143970489,0.4338269233703613,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,1.0,0.8543288707733154,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7634308338165283,0.3948181271553039,0.2807626128196716,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7493069171905518,0.372348815202713,0.3589526712894439,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.5553827285766602,0.1525670737028122,0.7209175229072571,285.0200500488281,284.95001220703125,299.6620178222656,294.866943359375,297.9461364746094,297.1673583984375,285.0187072753906,1.0,0.6533347368240356,0.4160753190517425,0.4160753190517425,1.0,1.0,-3.1806108951568604,0.989918887615204,2.190692186355591,0.274585872888565,1.0,1.0,0.0,261.3018493652344,253.0,61288.9609375,0.0,3250.786376953125,1.0,279.4438171386719,283.2541198730469,297.8460388183594,301.762451171875,293.1499938964844,293.1499938964844,279.1499938964844,33395.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672568798065186,1.0,0.0,0.0,3.846157550811768,3.846183061599731,9.870688018054352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.6318359375,0.0,1742.013671875,1895.4371337890625,0.0,3097.077880859375,0.947488009929657,1.0,0.0,3.0,1.0,0.0
