time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8133305311203003,0.4742695391178131,0.4323806166648865,297.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,1.0,0.848873496055603,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.764984667301178,0.3944957256317138,0.2806825041770935,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7510078549385071,0.3724494874477386,0.3591932654380798,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.5568527579307556,0.1525261998176574,0.7208909392356873,284.8868408203125,284.95001220703125,299.6824951171875,294.8719787597656,297.9490051269531,297.16485595703125,284.8884582519531,1.0,0.6504806876182556,0.4153897166252136,0.4153897166252136,1.0,1.0,-3.1725010871887207,0.9851614236831664,2.187339782714844,0.27213054895401,0.8885647058486938,0.8885647058486938,0.0,258.5045166015625,256.0,61927.8671875,0.0,3217.976806640625,1.0,279.1568603515625,283.10675048828125,297.8923645019531,301.9262390136719,293.1499938964844,293.1499938964844,279.45001220703125,38844.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875244140625,1.0,0.0,0.0,3.74502182006836,3.7450473308563232,9.358408874504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.3681640625,0.0,1663.3160400390625,1895.4371337890625,0.0,3171.99609375,0.9285253286361694,1.0,0.0,3.0,1.0,0.0
17840640,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8133305311203003,0.4742695391178131,0.4323806166648865,297.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,1.0,0.848873496055603,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.764984667301178,0.3944957256317138,0.2806825041770935,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7510078549385071,0.3724494874477386,0.3591932654380798,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.5568527579307556,0.1525261998176574,0.7208909392356873,284.8868408203125,284.95001220703125,299.6824951171875,294.8719787597656,297.9490051269531,297.16485595703125,284.8884582519531,1.0,0.6504806876182556,0.4153897166252136,0.4153897166252136,1.0,1.0,-3.1725010871887207,0.9851614236831664,2.187339782714844,0.27213054895401,0.8885647058486938,0.8885647058486938,0.0,258.5045166015625,256.0,61927.8671875,0.0,3217.976806640625,1.0,279.1568603515625,283.10675048828125,297.8923645019531,301.9262390136719,293.1499938964844,293.1499938964844,279.45001220703125,38844.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875244140625,1.0,0.0,0.0,3.74502182006836,3.7450473308563232,9.358408874504676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.3681640625,0.0,1663.3160400390625,1895.4371337890625,0.0,3171.99609375,0.9285253286361694,1.0,0.0,3.0,1.0,0.0
17840700,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8133144974708557,0.4738502204418182,0.4316451251506805,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,1.0,0.847481369972229,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7653348445892334,0.3946636021137237,0.2806077003479004,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7514544725418091,0.3727567493915558,0.3592682480812073,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.557176411151886,0.1526188552379608,0.7207179665565491,285.0160217285156,284.95001220703125,299.6927490234375,294.8742370605469,297.9513244628906,297.16473388671875,285.01910400390625,1.0,0.6499850153923035,0.4150469005107879,0.4150469005107879,1.0,1.0,-3.1697194576263428,0.9832672476768494,2.1864521503448486,0.270732969045639,0.9748010039329528,0.9748010039329528,0.0,257.7500915527344,256.0,60984.203125,0.0,3207.89306640625,1.0,279.4042663574219,283.2532958984375,297.8411865234375,301.7044372558594,293.1499938964844,293.1499938964844,279.45001220703125,34626.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690289258956909,1.0,0.0,0.0,3.7793803215026855,3.779405355453491,9.530912734589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.2333984375,0.0,1671.2869873046875,1895.4371337890625,0.0,3113.701171875,0.9350525140762328,1.0,0.0,3.0,1.0,0.0
17840760,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8134451508522034,0.4736635386943817,0.4314321279525757,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,1.0,0.8466407060623169,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7657796144485474,0.3950311839580536,0.2808186411857605,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7519593834877014,0.3732345402240753,0.3596617877483368,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.5576477646827698,0.1528570652008056,0.721472978591919,285.0108642578125,284.95001220703125,299.7030639648437,294.8763122558594,297.9549255371094,297.16619873046875,285.0094909667969,1.0,0.6498839855194092,0.4147557914257049,0.4147557914257049,1.0,1.0,-3.1700828075408936,0.9826257824897766,2.1874570846557617,0.2699999511241913,0.9936227202415466,0.9936227202415466,0.0,257.3836669921875,259.0,61108.4609375,0.0,3206.70654296875,1.0,279.4436950683594,283.2470092773437,297.8526306152344,301.760986328125,293.1499938964844,293.1499938964844,279.1499938964844,33655.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668807744979858,1.0,0.0,0.0,3.8417892456054688,3.8418147563934326,9.848279205471044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.4775390625,0.0,1738.7296142578125,1895.4371337890625,0.0,3093.54931640625,0.9467299580574036,1.0,0.0,3.0,1.0,0.0
17840820,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8122907876968384,0.4717875123023987,0.4301296770572662,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8478038311004639,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7654485106468201,0.3947603404521942,0.2808396816253662,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7518753409385681,0.3733755350112915,0.3600308299064636,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5576999187469482,0.1529724597930908,0.7226271033287048,284.89111328125,284.95001220703125,299.7237243652344,294.8799743652344,297.9595947265625,297.16534423828125,284.8935546875,1.0,0.6504551768302917,0.4141736030578613,0.4141736030578613,1.0,1.0,-3.1717734336853027,0.9816992282867432,2.19007420539856,0.2687618732452392,0.8872760534286499,0.8872760534286499,0.0,257.9844665527344,262.0,61827.53125,0.0,3213.624267578125,1.0,279.15606689453125,283.1112976074219,297.89892578125,301.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38931.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744081854820251,1.0,0.0,0.0,3.733310222625733,3.733335494995117,9.29996758713969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2021484375,0.0,1650.2806396484375,1895.4371337890625,0.0,3164.156982421875,0.9260715842247008,1.0,0.0,3.0,1.0,0.0
17840880,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8122907876968384,0.4717875123023987,0.4301296770572662,297.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,1.0,0.8478038311004639,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7654485106468201,0.3947603404521942,0.2808396816253662,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7518753409385681,0.3733755350112915,0.3600308299064636,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5576999187469482,0.1529724597930908,0.7226271033287048,284.89111328125,284.95001220703125,299.7237243652344,294.8799743652344,297.9595947265625,297.16534423828125,284.8935546875,1.0,0.6504551768302917,0.4141736030578613,0.4141736030578613,1.0,1.0,-3.1717734336853027,0.9816992282867432,2.19007420539856,0.2687618732452392,0.8872760534286499,0.8872760534286499,0.0,257.9844665527344,262.0,61827.53125,0.0,3213.624267578125,1.0,279.15606689453125,283.1112976074219,297.89892578125,301.9225158691406,293.1499938964844,293.1499938964844,279.45001220703125,38931.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744081854820251,1.0,0.0,0.0,3.733310222625733,3.733335494995117,9.29996758713969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.2021484375,0.0,1650.2806396484375,1895.4371337890625,0.0,3164.156982421875,0.9260715842247008,1.0,0.0,3.0,1.0,0.0
17840940,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8110137581825256,0.4712361097335815,0.4293251633644104,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,1.0,0.8503187894821167,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7649090886116028,0.3953410983085632,0.281076967716217,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.751558244228363,0.3741959929466247,0.3606258928775787,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5574378967285156,0.1533384025096893,0.7239497900009155,285.01788330078125,284.95001220703125,299.7445068359375,294.8828430175781,297.96612548828125,297.1669921875,285.0165100097656,1.0,0.6517642736434937,0.4135913848876953,0.4135913848876953,1.0,1.0,-3.1764140129089355,0.9818385243415833,2.194575548171997,0.2677918672561645,0.9985781311988832,0.9985781311988832,0.0,259.3160095214844,265.0,61157.65625,0.0,3230.920166015625,1.0,279.4437866210937,283.2507019042969,297.86102294921875,301.7703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33447.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664032816886902,1.0,0.0,0.0,3.8414056301116943,3.841431140899658,9.846313560046838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.09765625,0.0,1736.62744140625,1895.4371337890625,0.0,3089.06982421875,0.9464495182037354,1.0,0.0,3.0,1.0,0.0
17841000,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8110137581825256,0.4712361097335815,0.4293251633644104,297.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,1.0,0.8503187894821167,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7649090886116028,0.3953410983085632,0.281076967716217,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.751558244228363,0.3741959929466247,0.3606258928775787,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.5574378967285156,0.1533384025096893,0.7239497900009155,285.01788330078125,284.95001220703125,299.7445068359375,294.8828430175781,297.96612548828125,297.1669921875,285.0165100097656,1.0,0.6517642736434937,0.4135913848876953,0.4135913848876953,1.0,1.0,-3.1764140129089355,0.9818385243415833,2.194575548171997,0.2677918672561645,0.9985781311988832,0.9985781311988832,0.0,259.3160095214844,265.0,61157.65625,0.0,3230.920166015625,1.0,279.4437866210937,283.2507019042969,297.86102294921875,301.7703857421875,293.1499938964844,293.1499938964844,279.1499938964844,33447.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664032816886902,1.0,0.0,0.0,3.8414056301116943,3.841431140899658,9.846313560046838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.09765625,0.0,1736.62744140625,1895.4371337890625,0.0,3089.06982421875,0.9464495182037354,1.0,0.0,3.0,1.0,0.0
17841060,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8089330196380615,0.4693352878093719,0.4280689060688019,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,1.0,0.8544713854789734,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7637282013893127,0.3950574398040771,0.2811393141746521,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7506633996963501,0.3743197023868561,0.3610456883907318,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.5566883087158203,0.153378814458847,0.7251286506652832,284.8932800292969,284.95001220703125,299.765380859375,294.88494873046875,297.9702453613281,297.1653137207031,284.8956298828125,1.0,0.6535519957542419,0.4129355549812317,0.4129355549812317,1.0,1.0,-3.1818974018096924,0.982078731060028,2.1998186111450195,0.2668397724628448,0.8925632238388062,0.8925632238388062,0.0,261.4398193359375,253.0,61987.30859375,0.0,3254.390625,1.0,279.156005859375,283.108642578125,297.90704345703125,301.9400939941406,293.1499938964844,293.1499938964844,279.45001220703125,38646.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745837807655334,1.0,0.0,0.0,3.7455995082855225,3.7456250190734863,9.361295951748616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8388671875,0.0,1662.4686279296875,1895.4371337890625,0.0,3165.803466796875,0.9285711050033568,1.0,0.0,3.0,1.0,0.0
17841120,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8089330196380615,0.4693352878093719,0.4280689060688019,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,1.0,0.8544713854789734,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7637282013893127,0.3950574398040771,0.2811393141746521,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7506633996963501,0.3743197023868561,0.3610456883907318,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.5566883087158203,0.153378814458847,0.7251286506652832,284.8932800292969,284.95001220703125,299.765380859375,294.88494873046875,297.9702453613281,297.1653137207031,284.8956298828125,1.0,0.6535519957542419,0.4129355549812317,0.4129355549812317,1.0,1.0,-3.1818974018096924,0.982078731060028,2.1998186111450195,0.2668397724628448,0.8925632238388062,0.8925632238388062,0.0,261.4398193359375,253.0,61987.30859375,0.0,3254.390625,1.0,279.156005859375,283.108642578125,297.90704345703125,301.9400939941406,293.1499938964844,293.1499938964844,279.45001220703125,38646.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745837807655334,1.0,0.0,0.0,3.7455995082855225,3.7456250190734863,9.361295951748616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8388671875,0.0,1662.4686279296875,1895.4371337890625,0.0,3165.803466796875,0.9285711050033568,1.0,0.0,3.0,1.0,0.0
17841180,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8101426362991333,0.468678206205368,0.4270426034927368,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,1.0,0.8485755324363708,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7655625343322754,0.3955593407154083,0.2812210321426391,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7525938153266907,0.3750594854354858,0.3614280521869659,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5583062767982483,0.1536208689212799,0.7251837253570557,285.0110778808594,284.95001220703125,299.7863464355469,294.88623046875,297.97528076171875,297.1657409667969,285.00909423828125,1.0,0.6506677269935608,0.412279725074768,0.412279725074768,1.0,1.0,-3.1742160320281982,0.97757750749588,2.196638584136963,0.2642404735088348,0.9969151020050048,0.9969151020050048,0.0,258.4433898925781,256.0,61134.5078125,0.0,3221.421630859375,1.0,279.4438781738281,283.2421875,297.8653259277344,301.7790832519531,293.1499938964844,293.1499938964844,279.1499938964844,33588.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668434023857117,1.0,0.0,0.0,3.84921669960022,3.849242210388184,9.886396128422348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.7392578125,0.0,1747.2794189453125,1895.4371337890625,0.0,3093.19873046875,0.9482592940330504,1.0,0.0,3.0,1.0,0.0
17841240,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8101426362991333,0.468678206205368,0.4270426034927368,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,1.0,0.8485755324363708,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7655625343322754,0.3955593407154083,0.2812210321426391,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7525938153266907,0.3750594854354858,0.3614280521869659,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.5583062767982483,0.1536208689212799,0.7251837253570557,285.0110778808594,284.95001220703125,299.7863464355469,294.88623046875,297.97528076171875,297.1657409667969,285.00909423828125,1.0,0.6506677269935608,0.412279725074768,0.412279725074768,1.0,1.0,-3.1742160320281982,0.97757750749588,2.196638584136963,0.2642404735088348,0.9969151020050048,0.9969151020050048,0.0,258.4433898925781,256.0,61134.5078125,0.0,3221.421630859375,1.0,279.4438781738281,283.2421875,297.8653259277344,301.7790832519531,293.1499938964844,293.1499938964844,279.1499938964844,33588.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668434023857117,1.0,0.0,0.0,3.84921669960022,3.849242210388184,9.886396128422348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.7392578125,0.0,1747.2794189453125,1895.4371337890625,0.0,3093.19873046875,0.9482592940330504,1.0,0.0,3.0,1.0,0.0
17841300,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.810403048992157,0.4678148925304413,0.4265724718570709,297.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,1.0,0.8468124866485596,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7661834359169006,0.3954940736293793,0.2813200354576111,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7532783150672913,0.375182181596756,0.3616940677165985,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.5589606761932373,0.1537105739116668,0.7257264256477356,284.8684387207031,284.95001220703125,299.7969055175781,294.8865661621094,297.97772216796875,297.1657409667969,284.8643493652344,1.0,0.6502400636672974,0.4119518101215362,0.4119518101215362,1.0,1.0,-3.172612428665161,0.976144015789032,2.1964683532714844,0.263037234544754,0.8992088437080383,0.8992088437080383,0.0,257.570068359375,256.0,62078.8359375,0.0,3213.232177734375,1.0,279.1933288574219,283.0820617675781,297.917724609375,301.9987487792969,293.1499938964844,293.1499938964844,279.1499938964844,37263.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728102445602417,1.0,0.0,0.0,3.8232171535491934,3.823243141174317,9.753292715686257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.69140625,0.0,1744.4564208984375,1895.4371337890625,0.0,3149.170654296875,0.943028688430786,1.0,0.0,3.0,1.0,0.0
17841360,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8098272681236267,0.4667458236217499,0.4256250858306885,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9990000128746032,1.0,0.8467594981193542,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7660595774650574,0.3952442705631256,0.2811661064624786,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7532880306243896,0.3751459121704101,0.3616858422756195,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.5590012669563293,0.1537017077207565,0.7258083820343018,284.8875732421875,284.95001220703125,299.8074645996094,294.8866882324219,297.97955322265625,297.16461181640625,284.8900451660156,1.0,0.6500799059867859,0.4116758704185486,0.4116758704185486,1.0,1.0,-3.1713123321533203,0.974940538406372,2.196371793746948,0.2621088027954101,0.8860375285148621,0.8860375285148621,0.0,257.4908447265625,259.0,61758.32421875,0.0,3209.994140625,1.0,279.15643310546875,283.10528564453125,297.90545654296875,301.9277038574219,293.1499938964844,293.1499938964844,279.45001220703125,39031.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743297457695007,1.0,0.0,0.0,3.7350354194641113,3.735060691833496,9.3085645858082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.6064453125,0.0,1653.060302734375,1895.4371337890625,0.0,3163.42138671875,0.9266007542610168,1.0,0.0,3.0,1.0,0.0
17841420,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8090707659721375,0.4661774635314941,0.4247713983058929,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,1.0,0.8474540114402771,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7660347819328308,0.3958155512809753,0.2813694179058075,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7534503936767578,0.375946581363678,0.3622239232063293,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5592229962348938,0.1541101783514022,0.7270998358726501,285.0141906738281,284.95001220703125,299.82867431640625,294.88623046875,297.9864501953125,297.1667785644531,285.0128173828125,1.0,0.6506350636482239,0.4111239910125732,0.4111239910125732,1.0,1.0,-3.1735568046569824,0.9742894172668456,2.1992673873901367,0.2608488798141479,0.994824230670929,0.994824230670929,0.0,257.89306640625,262.0,61030.39453125,0.0,3217.050537109375,1.0,279.4437866210937,283.2452087402344,297.863525390625,301.7668151855469,293.1499938964844,293.1499938964844,279.1499938964844,33560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661341071128845,1.0,0.0,0.0,3.838858842849731,3.8388843536376953,9.83326117420802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.181640625,0.0,1734.408203125,1895.4371337890625,0.0,3086.544921875,0.9459421038627625,1.0,0.0,3.0,1.0,0.0
17841480,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8090707659721375,0.4661774635314941,0.4247713983058929,297.78106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,1.0,0.8474540114402771,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7660347819328308,0.3958155512809753,0.2813694179058075,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7534503936767578,0.375946581363678,0.3622239232063293,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.5592229962348938,0.1541101783514022,0.7270998358726501,285.0141906738281,284.95001220703125,299.82867431640625,294.88623046875,297.9864501953125,297.1667785644531,285.0128173828125,1.0,0.6506350636482239,0.4111239910125732,0.4111239910125732,1.0,1.0,-3.1735568046569824,0.9742894172668456,2.1992673873901367,0.2608488798141479,0.994824230670929,0.994824230670929,0.0,257.89306640625,262.0,61030.39453125,0.0,3217.050537109375,1.0,279.4437866210937,283.2452087402344,297.863525390625,301.7668151855469,293.1499938964844,293.1499938964844,279.1499938964844,33560.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661341071128845,1.0,0.0,0.0,3.838858842849731,3.8388843536376953,9.83326117420802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.181640625,0.0,1734.408203125,1895.4371337890625,0.0,3086.544921875,0.9459421038627625,1.0,0.0,3.0,1.0,0.0
17841540,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8073377013206482,0.4643121063709259,0.4235110878944397,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,1.0,0.8503848910331726,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7652000784873962,0.3955471515655517,0.2814202308654785,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7528734803199768,0.376069575548172,0.3626159429550171,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5588648319244385,0.1542278975248336,0.7284863591194153,284.89276123046875,284.95001220703125,299.8500061035156,294.8848876953125,297.9913330078125,297.1658935546875,284.8951721191406,1.0,0.6519635319709778,0.4105721414089203,0.4105721414089203,1.0,1.0,-3.177767515182495,0.9743275046348572,2.2034401893615723,0.2599910795688629,0.8893284201622009,0.8893284201622009,0.0,259.4017333984375,265.0,61805.5,0.0,3234.37451171875,1.0,279.15606689453125,283.1067810058594,297.9060974121094,301.92901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741368055343628,1.0,0.0,0.0,3.73636531829834,3.7363905906677246,9.315194802184124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.865234375,0.0,1652.734375,1895.4371337890625,0.0,3161.612060546875,0.9266359210014344,1.0,0.0,3.0,1.0,0.0
17841600,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8073377013206482,0.4643121063709259,0.4235110878944397,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9990000128746032,1.0,0.8503848910331726,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7652000784873962,0.3955471515655517,0.2814202308654785,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7528734803199768,0.376069575548172,0.3626159429550171,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.5588648319244385,0.1542278975248336,0.7284863591194153,284.89276123046875,284.95001220703125,299.8500061035156,294.8848876953125,297.9913330078125,297.1658935546875,284.8951721191406,1.0,0.6519635319709778,0.4105721414089203,0.4105721414089203,1.0,1.0,-3.177767515182495,0.9743275046348572,2.2034401893615723,0.2599910795688629,0.8893284201622009,0.8893284201622009,0.0,259.4017333984375,265.0,61805.5,0.0,3234.37451171875,1.0,279.15606689453125,283.1067810058594,297.9060974121094,301.92901611328125,293.1499938964844,293.1499938964844,279.45001220703125,38786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741368055343628,1.0,0.0,0.0,3.73636531829834,3.7363905906677246,9.315194802184124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.865234375,0.0,1652.734375,1895.4371337890625,0.0,3161.612060546875,0.9266359210014344,1.0,0.0,3.0,1.0,0.0
17841660,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8036128282546997,0.4617539942264557,0.4213617146015167,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,1.0,0.857637345790863,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7622807025909424,0.3940320312976837,0.2805697023868561,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7501915693283081,0.374698132276535,0.3616735935211181,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5548433065414429,0.1522329151630401,0.7220174074172974,285.0096740722656,284.95001220703125,299.8727722167969,294.88140869140625,297.9820556640625,297.1446838378906,285.0079650878906,1.0,0.6531731486320496,0.4099674522876739,0.4099674522876739,1.0,1.0,-3.1739773750305176,0.9713643789291382,2.202613115310669,0.2579926550388336,0.9923233389854432,0.9923233389854432,0.0,262.5622863769531,253.0,60944.2421875,0.0,3243.260009765625,1.0,279.4434814453125,283.2398681640625,297.8607177734375,301.7633056640625,293.1499938964844,293.1499938964844,279.1499938964844,33633.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664262294769287,1.0,0.0,0.0,3.8387954235076895,3.8388209342956543,9.832936029852135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.6728515625,0.0,1734.9056396484375,1895.4371337890625,0.0,3089.28515625,0.9460411667823792,1.0,0.0,3.0,1.0,0.0
17841720,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8036128282546997,0.4617539942264557,0.4213617146015167,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,1.0,0.857637345790863,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7622807025909424,0.3940320312976837,0.2805697023868561,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7501915693283081,0.374698132276535,0.3616735935211181,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5548433065414429,0.1522329151630401,0.7220174074172974,285.0096740722656,284.95001220703125,299.8727722167969,294.88140869140625,297.9820556640625,297.1446838378906,285.0079650878906,1.0,0.6531731486320496,0.4099674522876739,0.4099674522876739,1.0,1.0,-3.1739773750305176,0.9713643789291382,2.202613115310669,0.2579926550388336,0.9923233389854432,0.9923233389854432,0.0,262.5622863769531,253.0,60944.2421875,0.0,3243.260009765625,1.0,279.4434814453125,283.2398681640625,297.8607177734375,301.7633056640625,293.1499938964844,293.1499938964844,279.1499938964844,33633.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664262294769287,1.0,0.0,0.0,3.8387954235076895,3.8388209342956543,9.832936029852135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.6728515625,0.0,1734.9056396484375,1895.4371337890625,0.0,3089.28515625,0.9460411667823792,1.0,0.0,3.0,1.0,0.0
17841780,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8030897974967957,0.4588794112205505,0.4189292192459106,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,1.0,0.8543097972869873,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.762401282787323,0.3926256597042084,0.2796148061752319,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.750387966632843,0.3735259175300598,0.360564649105072,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.553390622138977,0.1507052034139633,0.7146912217140198,284.8791198730469,284.95001220703125,299.89813232421875,294.8747253417969,297.97760009765625,297.1302795410156,284.8812561035156,1.0,0.6494097709655762,0.40936279296875,0.40936279296875,1.0,1.0,-3.155785083770752,0.9632476568222046,2.192537546157837,0.2542454600334167,0.873814046382904,0.873814046382904,0.0,260.2980041503906,241.0,61238.42578125,0.0,3191.650390625,1.0,279.1561584472656,283.1004638671875,297.8927917480469,301.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,39642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738640546798706,1.0,0.0,0.0,3.707854986190796,3.7078800201416016,9.17357795060525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.546875,0.0,1626.178466796875,1895.4371337890625,0.0,3159.05419921875,0.9207907319068908,1.0,0.0,3.0,1.0,0.0
17841840,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8030897974967957,0.4588794112205505,0.4189292192459106,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,1.0,0.8543097972869873,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.762401282787323,0.3926256597042084,0.2796148061752319,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.750387966632843,0.3735259175300598,0.360564649105072,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.553390622138977,0.1507052034139633,0.7146912217140198,284.8791198730469,284.95001220703125,299.89813232421875,294.8747253417969,297.97760009765625,297.1302795410156,284.8812561035156,1.0,0.6494097709655762,0.40936279296875,0.40936279296875,1.0,1.0,-3.155785083770752,0.9632476568222046,2.192537546157837,0.2542454600334167,0.873814046382904,0.873814046382904,0.0,260.2980041503906,241.0,61238.42578125,0.0,3191.650390625,1.0,279.1561584472656,283.1004638671875,297.8927917480469,301.89178466796875,293.1499938964844,293.1499938964844,279.45001220703125,39642.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738640546798706,1.0,0.0,0.0,3.707854986190796,3.7078800201416016,9.17357795060525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.546875,0.0,1626.178466796875,1895.4371337890625,0.0,3159.05419921875,0.9207907319068908,1.0,0.0,3.0,1.0,0.0
17841900,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8039771318435669,0.4581569135189056,0.4178361296653747,297.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,1.0,0.8493359088897705,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7635183930397034,0.3924458920955658,0.2792181968688965,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.7514927387237549,0.3733891248703003,0.3601113557815552,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5537036061286926,0.1502466648817062,0.7114977836608887,285.0036315917969,284.95001220703125,299.9117736816406,294.8702392578125,297.9780578613281,297.126708984375,285.0058288574219,1.0,0.6464259624481201,0.4090604782104492,0.4090604782104492,1.0,1.0,-3.14362907409668,0.95810866355896,2.1855201721191406,0.2518352568149566,0.9540556073188782,0.9540556073188782,0.0,257.529052734375,241.0,60155.0703125,0.0,3150.721435546875,1.0,279.4031982421875,283.2433166503906,297.8335266113281,301.6544189453125,293.1499938964844,293.1499938964844,279.45001220703125,35033.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672005534172058,1.0,0.0,0.0,3.737498998641968,3.7375235557556152,9.32084844862402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.275390625,0.0,1625.306396484375,1895.4371337890625,0.0,3096.54931640625,0.9259780645370485,1.0,0.0,3.0,1.0,0.0
17841960,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8058894872665405,0.4576804637908935,0.4172519743442535,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,1.0,0.8422737121582031,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7655521631240845,0.392507791519165,0.2791212201118469,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.753445029258728,0.3734737038612366,0.3600017428398132,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5549696683883667,0.1500324308872223,0.7094720005989075,284.98956298828125,284.95001220703125,299.92596435546875,294.8650207519531,297.98101806640625,297.1260070800781,284.98760986328125,1.0,0.6429948210716248,0.4089381396770477,0.4089381396770477,1.0,1.0,-3.131752014160156,0.9535149335861206,2.178237199783325,0.2499098181724548,0.9611806273460388,0.9611806273460388,0.0,253.8451385498047,244.0,60047.39453125,0.0,3105.767333984375,1.0,279.443359375,283.23248291015625,297.8368225097656,301.69061279296875,293.1499938964844,293.1499938964844,279.1499938964844,34242.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645584583282471,1.0,0.0,0.0,3.789417743682861,3.789443016052246,9.58160512709583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.248046875,0.0,1680.225830078125,1895.4371337890625,0.0,3071.763427734375,0.9352003931999208,1.0,0.0,3.0,1.0,0.0
17842020,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8067171573638916,0.4555366933345794,0.4154835641384125,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,1.0,0.8361707925796509,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7670530080795288,0.3918733596801758,0.2787300646305084,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7549781799316406,0.3730636239051819,0.35964235663414,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.555850088596344,0.1496029645204544,0.707025945186615,284.88995361328125,284.95001220703125,299.9560546875,294.8525085449219,297.98809814453125,297.124755859375,284.8921813964844,1.0,0.6399665474891663,0.4086934924125671,0.4086934924125671,1.0,1.0,-3.118429660797119,0.9481255412101746,2.1703040599823,0.2473214864730835,0.858856201171875,0.858856201171875,0.0,250.54910278320312,247.0,60249.88671875,0.0,3060.16748046875,1.0,279.1568908691406,283.1228942871094,297.86358642578125,301.79705810546875,293.1499938964844,293.1499938964844,279.45001220703125,39835.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870545506477356,1.0,0.0,0.0,3.6284408569335938,3.628465414047241,8.784830356489692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0625,0.0,1537.8466796875,1895.4371337890625,0.0,3127.927490234375,0.9037548303604126,1.0,0.0,3.0,1.0,0.0
17842080,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8067171573638916,0.4555366933345794,0.4154835641384125,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,1.0,0.8361707925796509,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7670530080795288,0.3918733596801758,0.2787300646305084,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7549781799316406,0.3730636239051819,0.35964235663414,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.555850088596344,0.1496029645204544,0.707025945186615,284.88995361328125,284.95001220703125,299.9560546875,294.8525085449219,297.98809814453125,297.124755859375,284.8921813964844,1.0,0.6399665474891663,0.4086934924125671,0.4086934924125671,1.0,1.0,-3.118429660797119,0.9481255412101746,2.1703040599823,0.2473214864730835,0.858856201171875,0.858856201171875,0.0,250.54910278320312,247.0,60249.88671875,0.0,3060.16748046875,1.0,279.1568908691406,283.1228942871094,297.86358642578125,301.79705810546875,293.1499938964844,293.1499938964844,279.45001220703125,39835.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870545506477356,1.0,0.0,0.0,3.6284408569335938,3.628465414047241,8.784830356489692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.0625,0.0,1537.8466796875,1895.4371337890625,0.0,3127.927490234375,0.9037548303604126,1.0,0.0,3.0,1.0,0.0
17842140,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8067936301231384,0.4547632932662964,0.4144450426101684,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,1.0,0.833846926689148,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7677769064903259,0.3922000825405121,0.2787405550479889,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7557406425476074,0.3734575808048248,0.3597583174705505,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5563231110572815,0.1496835649013519,0.7065077424049377,285.0020446777344,284.95001220703125,299.9882507324219,294.8373413085937,297.9997863769531,297.1286315917969,285.0010986328125,1.0,0.6388805508613586,0.4084488451480865,0.4084488451480865,1.0,1.0,-3.113905429840088,0.9458765387535096,2.1680288314819336,0.245945319533348,0.9542220830917358,0.9542220830917358,0.0,249.3185577392578,250.0,59444.40234375,0.0,3044.1767578125,1.0,279.44219970703125,283.25018310546875,297.81103515625,301.6192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615192174911499,1.0,0.0,0.0,3.7319765090942383,3.7320010662078857,9.293324296777428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3984375,0.0,1609.4317626953125,1895.4371337890625,0.0,3043.254150390625,0.922194004058838,1.0,0.0,3.0,1.0,0.0
17842200,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8067936301231384,0.4547632932662964,0.4144450426101684,297.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,1.0,0.833846926689148,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7677769064903259,0.3922000825405121,0.2787405550479889,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7557406425476074,0.3734575808048248,0.3597583174705505,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.5563231110572815,0.1496835649013519,0.7065077424049377,285.0020446777344,284.95001220703125,299.9882507324219,294.8373413085937,297.9997863769531,297.1286315917969,285.0010986328125,1.0,0.6388805508613586,0.4084488451480865,0.4084488451480865,1.0,1.0,-3.113905429840088,0.9458765387535096,2.1680288314819336,0.245945319533348,0.9542220830917358,0.9542220830917358,0.0,249.3185577392578,250.0,59444.40234375,0.0,3044.1767578125,1.0,279.44219970703125,283.25018310546875,297.81103515625,301.6192626953125,293.1499938964844,293.1499938964844,279.1499938964844,33795.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615192174911499,1.0,0.0,0.0,3.7319765090942383,3.7320010662078857,9.293324296777428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.3984375,0.0,1609.4317626953125,1895.4371337890625,0.0,3043.254150390625,0.922194004058838,1.0,0.0,3.0,1.0,0.0
17842260,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8055047392845154,0.4528031945228576,0.4130008816719055,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,1.0,0.8348596096038818,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7673483490943909,0.3917644619941711,0.2786136865615845,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7554395794868469,0.3732385635375976,0.3597542643547058,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5560367107391357,0.1495554596185684,0.7064885497093201,284.9010314941406,284.95001220703125,300.0223388671875,294.8197326660156,298.0105895996094,297.13006591796875,284.90301513671875,1.0,0.6390823721885681,0.4082323908805847,0.4082323908805847,1.0,1.0,-3.113206386566162,0.9450584650039672,2.1681480407714844,0.245248794555664,0.8604983687400818,0.8604983687400818,0.0,249.7399139404297,253.0,59944.76171875,0.0,3044.958740234375,1.0,279.1571655273437,283.1327209472656,297.838134765625,301.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,39107.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690328001976013,1.0,0.0,0.0,3.602076768875122,3.602100849151612,8.657634111841617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0068359375,0.0,1503.4476318359375,1895.4371337890625,0.0,3113.737548828125,0.8973360657691956,1.0,0.0,3.0,1.0,0.0
17842320,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8055047392845154,0.4528031945228576,0.4130008816719055,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,1.0,0.8348596096038818,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7673483490943909,0.3917644619941711,0.2786136865615845,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7554395794868469,0.3732385635375976,0.3597542643547058,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.5560367107391357,0.1495554596185684,0.7064885497093201,284.9010314941406,284.95001220703125,300.0223388671875,294.8197326660156,298.0105895996094,297.13006591796875,284.90301513671875,1.0,0.6390823721885681,0.4082323908805847,0.4082323908805847,1.0,1.0,-3.113206386566162,0.9450584650039672,2.1681480407714844,0.245248794555664,0.8604983687400818,0.8604983687400818,0.0,249.7399139404297,253.0,59944.76171875,0.0,3044.958740234375,1.0,279.1571655273437,283.1327209472656,297.838134765625,301.7489929199219,293.1499938964844,293.1499938964844,279.45001220703125,39107.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690328001976013,1.0,0.0,0.0,3.602076768875122,3.602100849151612,8.657634111841617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.0068359375,0.0,1503.4476318359375,1895.4371337890625,0.0,3113.737548828125,0.8973360657691956,1.0,0.0,3.0,1.0,0.0
17842380,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8040806651115417,0.4520483911037445,0.4120816886425018,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,1.0,0.8373234272003174,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7667135000228882,0.3921536207199096,0.2787446677684784,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7548958659172058,0.3736734986305237,0.3600172400474548,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.5554338693618774,0.149660587310791,0.7067243456840515,285.00848388671875,284.95001220703125,300.05816650390625,294.7998352050781,298.02349853515625,297.1335754394531,285.0074157714844,1.0,0.6400933861732483,0.4080159366130829,0.4080159366130829,1.0,1.0,-3.115814208984375,0.9454298615455629,2.170384407043457,0.2448853999376297,0.9582375884056092,0.9582375884056092,0.0,250.94024658203125,256.0,59303.5,0.0,3056.798095703125,1.0,279.44207763671875,283.2527770996094,297.7802124023437,301.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33373.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614115715026855,1.0,0.0,0.0,3.7208309173583984,3.720854997634888,9.237897415914632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.83984375,0.0,1593.37353515625,1895.4371337890625,0.0,3042.244140625,0.919383466243744,1.0,0.0,3.0,1.0,0.0
