time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8040806651115417,0.4520483911037445,0.4120816886425018,297.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,1.0,0.8373234272003174,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7667135000228882,0.3921536207199096,0.2787446677684784,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7548958659172058,0.3736734986305237,0.3600172400474548,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.5554338693618774,0.149660587310791,0.7067243456840515,285.00848388671875,284.95001220703125,300.05816650390625,294.7998352050781,298.02349853515625,297.1335754394531,285.0074157714844,1.0,0.6400933861732483,0.4080159366130829,0.4080159366130829,1.0,1.0,-3.115814208984375,0.9454298615455629,2.170384407043457,0.2448853999376297,0.9582375884056092,0.9582375884056092,0.0,250.94024658203125,256.0,59303.5,0.0,3056.798095703125,1.0,279.44207763671875,283.2527770996094,297.7802124023437,301.57879638671875,293.1499938964844,293.1499938964844,279.1499938964844,33373.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614115715026855,1.0,0.0,0.0,3.7208309173583984,3.720854997634888,9.237897415914632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.83984375,0.0,1593.37353515625,1895.4371337890625,0.0,3042.244140625,0.919383466243744,1.0,0.0,3.0,1.0,0.0
17842500,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8031946420669556,0.4511432945728302,0.4116075336933136,297.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9990000128746032,1.0,0.8390588760375977,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7662691473960876,0.3920256197452545,0.2788377106189728,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7545016407966614,0.3736278414726257,0.3601830601692199,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.5550616383552551,0.1496118158102035,0.707046389579773,284.8747863769531,284.95001220703125,300.07666015625,294.7890930175781,298.0293884277344,297.1342163085937,284.8715515136719,1.0,0.640834629535675,0.4079076945781708,0.4079076945781708,1.0,1.0,-3.1180310249328613,0.9459376931190492,2.172093391418457,0.2448678463697433,0.8672539591789246,0.8672539591789246,0.0,251.8073883056641,256.0,60200.453125,0.0,3066.05322265625,1.0,279.1960144042969,283.1004943847656,297.8241271972656,301.78973388671875,293.1499938964844,293.1499938964844,279.1499938964844,37495.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678826689720154,1.0,0.0,0.0,3.691234588623047,3.6912591457366943,9.09152163330873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.47265625,0.0,1590.8475341796875,1895.4371337890625,0.0,3102.9482421875,0.9133564829826356,1.0,0.0,3.0,1.0,0.0
17842560,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8017540574073792,0.4500720798969269,0.4106864631175995,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9990000128746032,1.0,0.8415814638137817,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7653633952140808,0.3917464017868042,0.278685450553894,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7536922693252563,0.3734425604343414,0.3600709140300751,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.5542476177215576,0.1494417339563369,0.7066705822944641,284.9013671875,284.95001220703125,300.09552001953125,294.77783203125,298.0341186523437,297.1335144042969,284.9034423828125,1.0,0.6416122913360596,0.4076680839061737,0.4076680839061737,1.0,1.0,-3.119187593460083,0.9457444548606871,2.173443078994751,0.2443679422140121,0.8628901839256287,0.8628901839256287,0.0,252.98583984375,259.0,59904.5078125,0.0,3074.75341796875,1.0,279.1573791503906,283.1279602050781,297.80145263671875,301.7106018066406,293.1499938964844,293.1499938964844,279.45001220703125,38852.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869955837726593,1.0,0.0,0.0,3.60410475730896,3.604128837585449,8.667385031913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.3427734375,0.0,1503.7799072265625,1895.4371337890625,0.0,3122.396240234375,0.8975189328193665,1.0,0.0,3.0,1.0,0.0
17842620,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7996507287025452,0.4492960572242737,0.4097785949707031,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,1.0,0.8461812734603882,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7641391754150391,0.3921695649623871,0.2788631916046142,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7525536417961121,0.3738555610179901,0.3603487014770508,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5529538989067078,0.1494236886501312,0.706547737121582,285.0090026855469,284.95001220703125,300.13427734375,294.7539367675781,298.04620361328125,297.1353454589844,285.00787353515625,1.0,0.6434289813041687,0.4071888625621795,0.4071888625621795,1.0,1.0,-3.124021291732788,0.9462161660194396,2.177805185317993,0.2435497343540191,0.961077868938446,0.961077868938446,0.0,255.2488555908203,262.0,59285.44921875,0.0,3096.991943359375,1.0,279.4421081542969,283.247314453125,297.7372131347656,301.5355529785156,293.1499938964844,293.1499938964844,279.1499938964844,33288.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629063963890076,1.0,0.0,0.0,3.725152492523194,3.7251768112182617,9.259369448955112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5546875,0.0,1597.6934814453125,1895.4371337890625,0.0,3056.26611328125,0.920293927192688,1.0,0.0,3.0,1.0,0.0
17842680,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7996507287025452,0.4492960572242737,0.4097785949707031,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,1.0,0.8461812734603882,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7641391754150391,0.3921695649623871,0.2788631916046142,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7525536417961121,0.3738555610179901,0.3603487014770508,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.5529538989067078,0.1494236886501312,0.706547737121582,285.0090026855469,284.95001220703125,300.13427734375,294.7539367675781,298.04620361328125,297.1353454589844,285.00787353515625,1.0,0.6434289813041687,0.4071888625621795,0.4071888625621795,1.0,1.0,-3.124021291732788,0.9462161660194396,2.177805185317993,0.2435497343540191,0.961077868938446,0.961077868938446,0.0,255.2488555908203,262.0,59285.44921875,0.0,3096.991943359375,1.0,279.4421081542969,283.247314453125,297.7372131347656,301.5355529785156,293.1499938964844,293.1499938964844,279.1499938964844,33288.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629063963890076,1.0,0.0,0.0,3.725152492523194,3.7251768112182617,9.259369448955112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5546875,0.0,1597.6934814453125,1895.4371337890625,0.0,3056.26611328125,0.920293927192688,1.0,0.0,3.0,1.0,0.0
17842740,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7969307899475098,0.4473295509815216,0.4084095358848572,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8517718315124512,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7624685168266296,0.3918190002441406,0.278858482837677,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7510066032409668,0.3736192882061004,0.360417902469635,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5512917637825012,0.1490892916917801,0.7060832977294922,284.900390625,284.95001220703125,300.1742248535156,294.72833251953125,298.05633544921875,297.1339416503906,284.9023742675781,1.0,0.6454310417175293,0.4067096412181854,0.4067096412181854,1.0,1.0,-3.128619432449341,0.9465942978858948,2.182024955749512,0.2427670061588287,0.8644830584526062,0.8644830584526062,0.0,257.96893310546875,265.0,59905.50390625,0.0,3121.2255859375,1.0,279.1571350097656,283.1204528808594,297.7535705566406,301.6631164550781,293.1499938964844,293.1499938964844,279.45001220703125,38806.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717715740203857,1.0,0.0,0.0,3.610837459564209,3.610861539840698,8.699797717781621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0380859375,0.0,1510.80859375,1895.4371337890625,0.0,3139.4287109375,0.8989704847335815,1.0,0.0,3.0,1.0,0.0
17842800,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7969307899475098,0.4473295509815216,0.4084095358848572,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,1.0,0.8517718315124512,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7624685168266296,0.3918190002441406,0.278858482837677,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7510066032409668,0.3736192882061004,0.360417902469635,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.5512917637825012,0.1490892916917801,0.7060832977294922,284.900390625,284.95001220703125,300.1742248535156,294.72833251953125,298.05633544921875,297.1339416503906,284.9023742675781,1.0,0.6454310417175293,0.4067096412181854,0.4067096412181854,1.0,1.0,-3.128619432449341,0.9465942978858948,2.182024955749512,0.2427670061588287,0.8644830584526062,0.8644830584526062,0.0,257.96893310546875,265.0,59905.50390625,0.0,3121.2255859375,1.0,279.1571350097656,283.1204528808594,297.7535705566406,301.6631164550781,293.1499938964844,293.1499938964844,279.45001220703125,38806.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717715740203857,1.0,0.0,0.0,3.610837459564209,3.610861539840698,8.699797717781621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.0380859375,0.0,1510.80859375,1895.4371337890625,0.0,3139.4287109375,0.8989704847335815,1.0,0.0,3.0,1.0,0.0
17842860,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7946205139160156,0.4465865790843963,0.4075399339199066,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,1.0,0.8571777939796448,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7610945105552673,0.392326146364212,0.2791003584861755,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7496883869171143,0.3740517795085907,0.3607232272624969,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.5496771931648254,0.148973286151886,0.7055689096450806,285.0089416503906,284.95001220703125,300.2151794433594,294.7012023925781,298.0683288574219,297.134765625,285.0078430175781,1.0,0.6475305557250977,0.4062107801437378,0.4062107801437378,1.0,1.0,-3.134107828140259,0.9472412467002868,2.1868667602539062,0.2419354319572448,0.9629300236701964,0.9629300236701964,0.0,260.65167236328125,253.0,59276.99609375,0.0,3147.229736328125,1.0,279.442138671875,283.24072265625,297.6851501464844,301.4834289550781,293.1499938964844,293.1499938964844,279.1499938964844,33293.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864844560623169,1.0,0.0,0.0,3.7311198711395264,3.7311441898345934,9.289058766626112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.4296875,0.0,1604.602294921875,1895.4371337890625,0.0,3074.447021484375,0.9216423630714417,1.0,0.0,3.0,1.0,0.0
17842920,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7946205139160156,0.4465865790843963,0.4075399339199066,297.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,1.0,0.8571777939796448,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7610945105552673,0.392326146364212,0.2791003584861755,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7496883869171143,0.3740517795085907,0.3607232272624969,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.5496771931648254,0.148973286151886,0.7055689096450806,285.0089416503906,284.95001220703125,300.2151794433594,294.7012023925781,298.0683288574219,297.134765625,285.0078430175781,1.0,0.6475305557250977,0.4062107801437378,0.4062107801437378,1.0,1.0,-3.134107828140259,0.9472412467002868,2.1868667602539062,0.2419354319572448,0.9629300236701964,0.9629300236701964,0.0,260.65167236328125,253.0,59276.99609375,0.0,3147.229736328125,1.0,279.442138671875,283.24072265625,297.6851501464844,301.4834289550781,293.1499938964844,293.1499938964844,279.1499938964844,33293.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864844560623169,1.0,0.0,0.0,3.7311198711395264,3.7311441898345934,9.289058766626112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.4296875,0.0,1604.602294921875,1895.4371337890625,0.0,3074.447021484375,0.9216423630714417,1.0,0.0,3.0,1.0,0.0
17842980,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7949701547622681,0.444612979888916,0.4060120582580566,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.8528707027435303,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7622817754745483,0.3920297026634216,0.2790115177631378,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.750825047492981,0.373794823884964,0.3606111407279968,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5502721667289734,0.1485577523708343,0.7038525938987732,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.07763671875,297.1325988769531,284.8945617675781,1.0,0.6447610259056091,0.4057119488716125,0.4057119488716125,1.0,1.0,-3.1248137950897217,0.9426121711730956,2.182201623916626,0.2394931018352508,0.8589264750480652,0.8589264750480652,0.0,258.305419921875,256.0,59668.57421875,0.0,3114.960205078125,1.0,279.1571044921875,283.1101989746094,297.69696044921875,301.59765625,293.1499938964844,293.1499938964844,279.45001220703125,39207.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735678791999817,1.0,0.0,0.0,3.605822324752808,3.605846405029297,8.675648359712795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.05078125,0.0,1508.2833251953125,1895.4371337890625,0.0,3156.276123046875,0.8980759978294373,1.0,0.0,3.0,1.0,0.0
17843040,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7949701547622681,0.444612979888916,0.4060120582580566,297.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9990000128746032,1.0,0.8528707027435303,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7622817754745483,0.3920297026634216,0.2790115177631378,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.750825047492981,0.373794823884964,0.3606111407279968,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5502721667289734,0.1485577523708343,0.7038525938987732,284.892822265625,284.95001220703125,300.2569885253906,294.6727905273437,298.07763671875,297.1325988769531,284.8945617675781,1.0,0.6447610259056091,0.4057119488716125,0.4057119488716125,1.0,1.0,-3.1248137950897217,0.9426121711730956,2.182201623916626,0.2394931018352508,0.8589264750480652,0.8589264750480652,0.0,258.305419921875,256.0,59668.57421875,0.0,3114.960205078125,1.0,279.1571044921875,283.1101989746094,297.69696044921875,301.59765625,293.1499938964844,293.1499938964844,279.45001220703125,39207.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735678791999817,1.0,0.0,0.0,3.605822324752808,3.605846405029297,8.675648359712795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.05078125,0.0,1508.2833251953125,1895.4371337890625,0.0,3156.276123046875,0.8980759978294373,1.0,0.0,3.0,1.0,0.0
17843100,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7948192954063416,0.4441718161106109,0.4052927792072296,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,1.0,0.8518304824829102,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7625591158866882,0.3922481834888458,0.2789777815341949,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7510775923728943,0.3739461600780487,0.360548734664917,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.5502604842185974,0.1484833359718322,0.7029584646224976,285.0119934082031,284.95001220703125,300.2781677246094,294.6581420898437,298.0833740234375,297.13287353515625,285.01397705078125,1.0,0.6442663669586182,0.4054625034332275,0.4054625034332275,1.0,1.0,-3.1214921474456787,0.9407908916473388,2.180701494216919,0.2381311058998108,0.93910950422287,0.93910950422287,0.0,257.6797790527344,256.0,58784.1015625,0.0,3104.626953125,1.0,279.4005432128906,283.2439880371094,297.6278686523437,301.362060546875,293.1499938964844,293.1499938964844,279.45001220703125,34426.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675628900527954,1.0,0.0,0.0,3.649471044540405,3.649494886398315,8.886958653420152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.6015625,0.0,1520.80712890625,1895.4371337890625,0.0,3099.9482421875,0.9057860970497132,1.0,0.0,3.0,1.0,0.0
17843160,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.794802188873291,0.4439031481742859,0.4050305187702179,297.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,1.0,0.8513326048851013,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7629229426383972,0.3926395177841186,0.2792166769504547,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7513777613639832,0.3742392361164093,0.3607862591743469,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5503942966461182,0.1485409885644912,0.7029586434364319,285.00018310546875,284.95001220703125,300.2994689941406,294.64324951171875,298.0904846191406,297.1345520019531,284.9986267089844,1.0,0.644139289855957,0.4052897989749908,0.4052897989749908,1.0,1.0,-3.1211471557617188,0.9402076601982116,2.1809396743774414,0.23747618496418,0.9506996273994446,0.9506996273994446,0.0,257.430908203125,259.0,58860.10546875,0.0,3102.58056640625,1.0,279.4427795410156,283.2323303222656,297.6221923828125,301.3972473144531,293.1499938964844,293.1499938964844,279.1499938964844,33572.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656737804412842,1.0,0.0,0.0,3.7141058444976807,3.714130163192749,9.204534876516846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.5458984375,0.0,1587.18408203125,1895.4371337890625,0.0,3082.22607421875,0.9177985191345216,1.0,0.0,3.0,1.0,0.0
17843220,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7934044003486633,0.4420991539955139,0.403724193572998,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,1.0,0.8529492020606995,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7625489234924316,0.3925538659095764,0.2793329060077667,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7509661316871643,0.3740872740745544,0.3608554601669311,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5498664379119873,0.1483496129512787,0.7026696801185608,284.8999328613281,284.95001220703125,300.3424072265625,294.61285400390625,298.1025390625,297.1346130371094,284.9018859863281,1.0,0.6446135640144348,0.4049444198608398,0.4049444198608398,1.0,1.0,-3.121396064758301,0.9393921494483948,2.182003974914551,0.2364265471696853,0.8562470078468323,0.8562470078468323,0.0,258.1682434082031,262.0,59327.58203125,0.0,3107.03759765625,1.0,279.1573181152344,283.1156005859375,297.6341857910156,301.50836181640625,293.1499938964844,293.1499938964844,279.45001220703125,39125.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737769722938538,1.0,0.0,0.0,3.5805928707122803,3.5806167125701904,8.554668511351338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7958984375,0.0,1480.2498779296875,1895.4371337890625,0.0,3158.237548828125,0.8925825357437134,1.0,0.0,3.0,1.0,0.0
17843280,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7934044003486633,0.4420991539955139,0.403724193572998,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,1.0,0.8529492020606995,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7625489234924316,0.3925538659095764,0.2793329060077667,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7509661316871643,0.3740872740745544,0.3608554601669311,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.5498664379119873,0.1483496129512787,0.7026696801185608,284.8999328613281,284.95001220703125,300.3424072265625,294.61285400390625,298.1025390625,297.1346130371094,284.9018859863281,1.0,0.6446135640144348,0.4049444198608398,0.4049444198608398,1.0,1.0,-3.121396064758301,0.9393921494483948,2.182003974914551,0.2364265471696853,0.8562470078468323,0.8562470078468323,0.0,258.1682434082031,262.0,59327.58203125,0.0,3107.03759765625,1.0,279.1573181152344,283.1156005859375,297.6341857910156,301.50836181640625,293.1499938964844,293.1499938964844,279.45001220703125,39125.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737769722938538,1.0,0.0,0.0,3.5805928707122803,3.5806167125701904,8.554668511351338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.7958984375,0.0,1480.2498779296875,1895.4371337890625,0.0,3158.237548828125,0.8925825357437134,1.0,0.0,3.0,1.0,0.0
17843340,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.791998028755188,0.4414902329444885,0.4029465615749359,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,1.0,0.8557178378105164,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7620958089828491,0.3933374583721161,0.2797364890575409,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7504127621650696,0.37459796667099,0.3611961305141449,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5491544008255005,0.1484203189611435,0.7027568221092224,285.0057067871094,284.95001220703125,300.3856811523437,294.5817565917969,298.1166381835937,297.13720703125,285.0046691894531,1.0,0.6458067893981934,0.4045990109443664,0.4045990109443664,1.0,1.0,-3.1247830390930176,0.9396915435791016,2.185091495513916,0.2357273697853088,0.9514079093933104,0.9514079093933104,0.0,259.5592956542969,250.0,58675.5,0.0,3121.622802734375,1.0,279.4419250488281,283.233642578125,297.5630798339844,301.3233947753906,293.1499938964844,293.1499938964844,279.1499938964844,33383.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663143515586853,1.0,0.0,0.0,3.6997976303100586,3.699821710586548,9.13375231448299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.9423828125,0.0,1569.4371337890625,1895.4371337890625,0.0,3088.23583984375,0.9146472215652466,1.0,0.0,3.0,1.0,0.0
17843400,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.791998028755188,0.4414902329444885,0.4029465615749359,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,1.0,0.8557178378105164,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7620958089828491,0.3933374583721161,0.2797364890575409,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7504127621650696,0.37459796667099,0.3611961305141449,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.5491544008255005,0.1484203189611435,0.7027568221092224,285.0057067871094,284.95001220703125,300.3856811523437,294.5817565917969,298.1166381835937,297.13720703125,285.0046691894531,1.0,0.6458067893981934,0.4045990109443664,0.4045990109443664,1.0,1.0,-3.1247830390930176,0.9396915435791016,2.185091495513916,0.2357273697853088,0.9514079093933104,0.9514079093933104,0.0,259.5592956542969,250.0,58675.5,0.0,3121.622802734375,1.0,279.4419250488281,283.233642578125,297.5630798339844,301.3233947753906,293.1499938964844,293.1499938964844,279.1499938964844,33383.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663143515586853,1.0,0.0,0.0,3.6997976303100586,3.699821710586548,9.13375231448299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.9423828125,0.0,1569.4371337890625,1895.4371337890625,0.0,3088.23583984375,0.9146472215652466,1.0,0.0,3.0,1.0,0.0
17843460,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.792948305606842,0.4396696388721466,0.4015135169029236,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,1.0,0.8497009873390198,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639532089233398,0.3933277428150177,0.2798179090023041,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7520650029182434,0.3744157254695892,0.3611191511154175,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.550430953502655,0.1481906920671463,0.701723575592041,284.8958740234375,284.95001220703125,300.4290466308594,294.5502319335937,298.12750244140625,297.1365661621094,284.8974609375,1.0,0.642516016960144,0.4041806757450104,0.4041806757450104,1.0,1.0,-3.114614248275757,0.9349795579910278,2.1796345710754395,0.2334012240171432,0.8515797853469849,0.8515797853469849,0.0,256.40435791015625,253.0,59012.55078125,0.0,3083.36474609375,1.0,279.1573791503906,283.1094055175781,297.5730895996094,301.4317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39273.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748029470443726,1.0,0.0,0.0,3.5673866271972656,3.567410469055176,8.491680887345865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.28125,0.0,1467.1220703125,1895.4371337890625,0.0,3167.85888671875,0.8896750807762146,1.0,0.0,3.0,1.0,0.0
17843520,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.792948305606842,0.4396696388721466,0.4015135169029236,297.80438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,1.0,0.8497009873390198,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7639532089233398,0.3933277428150177,0.2798179090023041,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7520650029182434,0.3744157254695892,0.3611191511154175,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.550430953502655,0.1481906920671463,0.701723575592041,284.8958740234375,284.95001220703125,300.4290466308594,294.5502319335937,298.12750244140625,297.1365661621094,284.8974609375,1.0,0.642516016960144,0.4041806757450104,0.4041806757450104,1.0,1.0,-3.114614248275757,0.9349795579910278,2.1796345710754395,0.2334012240171432,0.8515797853469849,0.8515797853469849,0.0,256.40435791015625,253.0,59012.55078125,0.0,3083.36474609375,1.0,279.1573791503906,283.1094055175781,297.5730895996094,301.4317626953125,293.1499938964844,293.1499938964844,279.45001220703125,39273.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748029470443726,1.0,0.0,0.0,3.5673866271972656,3.567410469055176,8.491680887345865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.28125,0.0,1467.1220703125,1895.4371337890625,0.0,3167.85888671875,0.8896750807762146,1.0,0.0,3.0,1.0,0.0
17843580,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7932069897651672,0.4390651881694793,0.4006331861019134,297.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,1.0,0.8470326662063599,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7651079893112183,0.3942121565341949,0.2802095413208008,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7529769539833069,0.3749153316020965,0.3613402843475342,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5510820150375366,0.1483354568481445,0.7015122771263123,284.998291015625,284.95001220703125,300.4723815917969,294.5185241699219,298.1412658691406,297.1396179199219,284.9972839355469,1.0,0.6416142582893372,0.4037623405456543,0.4037623405456543,1.0,1.0,-3.1108107566833496,0.9325445294380188,2.178266286849976,0.2315029203891754,0.9403204917907716,0.9403204917907716,0.0,255.0214080810547,256.0,58225.515625,0.0,3068.067138671875,1.0,279.4417724609375,283.22723388671875,297.49737548828125,301.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33623.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667933940887451,1.0,0.0,0.0,3.677293300628662,3.677317142486572,9.022976428241236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8330078125,0.0,1545.835205078125,1895.4371337890625,0.0,3092.7294921875,0.9097236394882202,1.0,0.0,3.0,1.0,0.0
17843640,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7932069897651672,0.4390651881694793,0.4006331861019134,297.823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9990000128746032,1.0,0.8470326662063599,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7651079893112183,0.3942121565341949,0.2802095413208008,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7529769539833069,0.3749153316020965,0.3613402843475342,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.5510820150375366,0.1483354568481445,0.7015122771263123,284.998291015625,284.95001220703125,300.4723815917969,294.5185241699219,298.1412658691406,297.1396179199219,284.9972839355469,1.0,0.6416142582893372,0.4037623405456543,0.4037623405456543,1.0,1.0,-3.1108107566833496,0.9325445294380188,2.178266286849976,0.2315029203891754,0.9403204917907716,0.9403204917907716,0.0,255.0214080810547,256.0,58225.515625,0.0,3068.067138671875,1.0,279.4417724609375,283.22723388671875,297.49737548828125,301.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,33623.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667933940887451,1.0,0.0,0.0,3.677293300628662,3.677317142486572,9.022976428241236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.8330078125,0.0,1545.835205078125,1895.4371337890625,0.0,3092.7294921875,0.9097236394882202,1.0,0.0,3.0,1.0,0.0
17843700,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.792949914932251,0.4382857978343963,0.40021812915802,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,1.0,0.8469545245170593,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7653636932373047,0.394365906715393,0.2804650068283081,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.75311678647995,0.3749217092990875,0.361514687538147,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.5512349009513855,0.1483542323112487,0.7019156217575073,284.8696594238281,284.95001220703125,300.4939880371094,294.5026550292969,298.1477966308594,297.1405639648437,284.8671875,1.0,0.6416869163513184,0.4035531878471374,0.4035531878471374,1.0,1.0,-3.111220121383667,0.9321317672729492,2.1790883541107178,0.2310489118099212,0.849956750869751,0.849956750869751,0.0,255.0052490234375,256.0,59004.80078125,0.0,3068.841552734375,1.0,279.1971435546875,283.0816650390625,297.53564453125,301.42840576171875,293.1499938964844,293.1499938964844,279.1499938964844,38110.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730221390724182,1.0,0.0,0.0,3.635071277618408,3.635095596313477,8.816965646474273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.67578125,0.0,1532.3531494140625,1895.4371337890625,0.0,3151.158203125,0.9011014103889464,1.0,0.0,3.0,1.0,0.0
17843760,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7920801043510437,0.4373869895935058,0.3994067907333374,297.8236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,1.0,0.8479446172714233,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.765099287033081,0.3944068849086761,0.2805016040802002,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7527808547019958,0.3748165667057037,0.3614376485347748,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5509233474731445,0.1482810229063034,0.701781153678894,284.902587890625,284.95001220703125,300.5155029296875,294.48681640625,298.1537780761719,297.1404113769531,284.9043884277344,1.0,0.6419543623924255,0.4034306108951568,0.4034306108951568,1.0,1.0,-3.111224412918091,0.9317905902862548,2.179433822631836,0.2307535707950592,0.8496142625808716,0.8496142625808716,0.0,255.45660400390625,259.0,58674.7421875,0.0,3071.248779296875,1.0,279.1578674316406,283.1142883300781,297.50787353515625,301.3399353027344,293.1499938964844,293.1499938964844,279.45001220703125,39092.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748136162757874,1.0,0.0,0.0,3.543208837509156,3.5432322025299072,8.376966320611245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.859375,0.0,1440.0306396484375,1895.4371337890625,0.0,3167.958984375,0.8842731714248657,1.0,0.0,3.0,1.0,0.0
17843820,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7908681035041809,0.436862587928772,0.3987116813659668,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,1.0,0.8502541780471802,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7649416327476501,0.3954600393772125,0.2810915112495422,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7523728013038635,0.3753659427165985,0.3618134260177612,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5504916310310364,0.1484623998403549,0.7023670673370361,285.00439453125,284.95001220703125,300.5581970214844,294.4554138183594,298.1681213378906,297.14337158203125,285.0033874511719,1.0,0.6431030035018921,0.4031854569911957,0.4031854569911957,1.0,1.0,-3.1150248050689697,0.9324836730957032,2.1825411319732666,0.2305962145328521,0.9422995448112488,0.9422995448112488,0.0,256.6606140136719,262.0,58062.76171875,0.0,3085.63037109375,1.0,279.441650390625,283.2283020019531,297.4364624023437,301.1566772460937,293.1499938964844,293.1499938964844,279.1499938964844,33322.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672981858253479,1.0,0.0,0.0,3.6660330295562735,3.6660566329956055,8.96780250059237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0,0.0,1530.95556640625,1895.4371337890625,0.0,3097.465087890625,0.9069965481758118,1.0,0.0,3.0,1.0,0.0
17843880,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7908681035041809,0.436862587928772,0.3987116813659668,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,1.0,0.8502541780471802,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7649416327476501,0.3954600393772125,0.2810915112495422,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7523728013038635,0.3753659427165985,0.3618134260177612,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.5504916310310364,0.1484623998403549,0.7023670673370361,285.00439453125,284.95001220703125,300.5581970214844,294.4554138183594,298.1681213378906,297.14337158203125,285.0033874511719,1.0,0.6431030035018921,0.4031854569911957,0.4031854569911957,1.0,1.0,-3.1150248050689697,0.9324836730957032,2.1825411319732666,0.2305962145328521,0.9422995448112488,0.9422995448112488,0.0,256.6606140136719,262.0,58062.76171875,0.0,3085.63037109375,1.0,279.441650390625,283.2283020019531,297.4364624023437,301.1566772460937,293.1499938964844,293.1499938964844,279.1499938964844,33322.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672981858253479,1.0,0.0,0.0,3.6660330295562735,3.6660566329956055,8.96780250059237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.0,0.0,1530.95556640625,1895.4371337890625,0.0,3097.465087890625,0.9069965481758118,1.0,0.0,3.0,1.0,0.0
17843940,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7887953519821167,0.4351981282234192,0.3975643515586853,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,1.0,0.8543179631233215,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7641108632087708,0.3957685828208923,0.2815132737159729,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.751329779624939,0.3752687275409698,0.3619795441627502,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5494975447654724,0.1483310759067535,0.7026622295379639,284.905029296875,284.95001220703125,300.6003112792969,294.424560546875,298.1799621582031,297.1429443359375,284.90679931640625,1.0,0.6447561383247375,0.4029402732849121,0.4029402732849121,1.0,1.0,-3.119595766067505,0.9334392547607422,2.186156272888184,0.2306525856256485,0.8521317839622498,0.8521317839622498,0.0,258.7065124511719,250.0,58627.890625,0.0,3106.140380859375,1.0,279.1576232910156,283.11016845703125,297.4491271972656,301.2757873535156,293.1499938964844,293.1499938964844,279.45001220703125,38827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760614395141602,1.0,0.0,0.0,3.543926954269409,3.54395055770874,8.380362714888179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1044921875,0.0,1438.87255859375,1895.4371337890625,0.0,3179.65966796875,0.8842394948005676,1.0,0.0,3.0,1.0,0.0
17844000,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7887953519821167,0.4351981282234192,0.3975643515586853,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,1.0,0.8543179631233215,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7641108632087708,0.3957685828208923,0.2815132737159729,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.751329779624939,0.3752687275409698,0.3619795441627502,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5494975447654724,0.1483310759067535,0.7026622295379639,284.905029296875,284.95001220703125,300.6003112792969,294.424560546875,298.1799621582031,297.1429443359375,284.90679931640625,1.0,0.6447561383247375,0.4029402732849121,0.4029402732849121,1.0,1.0,-3.119595766067505,0.9334392547607422,2.186156272888184,0.2306525856256485,0.8521317839622498,0.8521317839622498,0.0,258.7065124511719,250.0,58627.890625,0.0,3106.140380859375,1.0,279.1576232910156,283.11016845703125,297.4491271972656,301.2757873535156,293.1499938964844,293.1499938964844,279.45001220703125,38827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760614395141602,1.0,0.0,0.0,3.543926954269409,3.54395055770874,8.380362714888179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.1044921875,0.0,1438.87255859375,1895.4371337890625,0.0,3179.65966796875,0.8842394948005676,1.0,0.0,3.0,1.0,0.0
17844060,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.790104329586029,0.4346130192279815,0.3966907560825348,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,1.0,0.848330020904541,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7663831114768982,0.3968832492828369,0.2820443511009216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7531599998474121,0.3757584989070892,0.3621661365032196,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.550887942314148,0.1483890563249588,0.7019914984703064,284.9974060058594,284.95001220703125,300.64166259765625,294.39453125,298.19158935546875,297.14434814453125,284.995849609375,1.0,0.6417696475982666,0.4025075137615204,0.4025075137615204,1.0,1.0,-3.1114206314086914,0.9293988943099976,2.1820216178894043,0.2287437617778778,0.9374303817749025,0.9374303817749025,0.0,255.66148376464844,253.0,57850.70703125,0.0,3072.74951171875,1.0,279.441650390625,283.2179870605469,297.3761291503906,301.0872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868732213973999,1.0,0.0,0.0,3.6630449295043945,3.6630685329437256,8.953189762905822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.396484375,0.0,1528.8223876953125,1895.4371337890625,0.0,3110.917724609375,0.906358003616333,1.0,0.0,3.0,1.0,0.0
17844120,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.790104329586029,0.4346130192279815,0.3966907560825348,297.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,1.0,0.848330020904541,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7663831114768982,0.3968832492828369,0.2820443511009216,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7531599998474121,0.3757584989070892,0.3621661365032196,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.550887942314148,0.1483890563249588,0.7019914984703064,284.9974060058594,284.95001220703125,300.64166259765625,294.39453125,298.19158935546875,297.14434814453125,284.995849609375,1.0,0.6417696475982666,0.4025075137615204,0.4025075137615204,1.0,1.0,-3.1114206314086914,0.9293988943099976,2.1820216178894043,0.2287437617778778,0.9374303817749025,0.9374303817749025,0.0,255.66148376464844,253.0,57850.70703125,0.0,3072.74951171875,1.0,279.441650390625,283.2179870605469,297.3761291503906,301.0872497558594,293.1499938964844,293.1499938964844,279.1499938964844,33481.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868732213973999,1.0,0.0,0.0,3.6630449295043945,3.6630685329437256,8.953189762905822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.396484375,0.0,1528.8223876953125,1895.4371337890625,0.0,3110.917724609375,0.906358003616333,1.0,0.0,3.0,1.0,0.0
17844180,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.78983074426651,0.4329577386379242,0.3954210877418518,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,1.0,0.8464688062667847,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7673172950744629,0.397312194108963,0.2824537456035614,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7537091970443726,0.3756399750709533,0.3621871471405029,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.5513145923614502,0.1483045816421508,0.7017571330070496,284.9013366699219,284.95001220703125,300.6820678710937,294.36553955078125,298.2020263671875,297.1442565917969,284.903076171875,1.0,0.641084611415863,0.4020747542381286,0.4020747542381286,1.0,1.0,-3.1078808307647705,0.927001953125,2.1808788776397705,0.2271060496568679,0.8449618816375732,0.8449618816375732,0.0,254.6714324951172,256.0,58212.62109375,0.0,3060.10400390625,1.0,279.1577453613281,283.1070251464844,297.3861999511719,301.1884765625,293.1499938964844,293.1499938964844,279.45001220703125,39197.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766807317733765,1.0,0.0,0.0,3.5216424465179443,3.5216658115386963,8.275301297544502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.64453125,0.0,1418.0838623046875,1895.4371337890625,0.0,3185.466064453125,0.8796489238739014,1.0,0.0,3.0,1.0,0.0
17844240,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.78983074426651,0.4329577386379242,0.3954210877418518,297.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,1.0,0.8464688062667847,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7673172950744629,0.397312194108963,0.2824537456035614,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7537091970443726,0.3756399750709533,0.3621871471405029,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.5513145923614502,0.1483045816421508,0.7017571330070496,284.9013366699219,284.95001220703125,300.6820678710937,294.36553955078125,298.2020263671875,297.1442565917969,284.903076171875,1.0,0.641084611415863,0.4020747542381286,0.4020747542381286,1.0,1.0,-3.1078808307647705,0.927001953125,2.1808788776397705,0.2271060496568679,0.8449618816375732,0.8449618816375732,0.0,254.6714324951172,256.0,58212.62109375,0.0,3060.10400390625,1.0,279.1577453613281,283.1070251464844,297.3861999511719,301.1884765625,293.1499938964844,293.1499938964844,279.45001220703125,39197.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766807317733765,1.0,0.0,0.0,3.5216424465179443,3.5216658115386963,8.275301297544502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.64453125,0.0,1418.0838623046875,1895.4371337890625,0.0,3185.466064453125,0.8796489238739014,1.0,0.0,3.0,1.0,0.0
