time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7893776297569275,0.432658702135086,0.3948825597763061,297.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,1.0,0.8467313051223755,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7674663066864014,0.3979012370109558,0.2827054858207702,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.753661036491394,0.3758598268032074,0.3622278869152069,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5512322783470154,0.1483738869428634,0.7017226219177246,285.0156555175781,284.95001220703125,300.70184326171875,294.3515319824219,298.2080078125,297.1452331542969,285.0173645019531,1.0,0.6411851048469543,0.4018583595752716,0.4018583595752716,1.0,1.0,-3.1078546047210693,0.9264180660247804,2.181436538696289,0.2265234291553497,0.9239752292633056,0.9239752292633056,0.0,254.7888641357422,256.0,57449.4453125,0.0,3060.6796875,1.0,279.39862060546875,283.2340393066406,297.31915283203125,300.96337890625,293.1499938964844,293.1499938964844,279.45001220703125,34134.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705426454544067,1.0,0.0,0.0,3.57450795173645,3.574530839920044,8.525616976839956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.595703125,0.0,1437.122314453125,1895.4371337890625,0.0,3127.901123046875,0.8888516426086426,1.0,0.0,3.0,1.0,0.0
17844360,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7891630530357361,0.4324875175952911,0.3947370648384094,297.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,1.0,0.8470905423164368,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7678062319755554,0.398628294467926,0.2831999361515045,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.753761887550354,0.3761960566043854,0.362531453371048,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.5513362288475037,0.1485329419374466,0.7023389935493469,285.00164794921875,284.95001220703125,300.7213439941406,294.3379211425781,298.21490478515625,297.1471862792969,285.0000915527344,1.0,0.6415807604789734,0.4017464816570282,0.4017464816570282,1.0,1.0,-3.109809160232544,0.9267910718917848,2.1830179691314697,0.22647425532341,0.934860110282898,0.934860110282898,0.0,255.0321044921875,259.0,57583.3828125,0.0,3066.06396484375,1.0,279.4421691894531,283.2200012207031,297.31597900390625,301.0043334960937,293.1499938964844,293.1499938964844,279.1499938964844,33306.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686262369155884,1.0,0.0,0.0,3.644875049591065,3.644898653030396,8.864588494361669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.6787109375,0.0,1507.3502197265625,1895.4371337890625,0.0,3109.923583984375,0.9020249843597412,1.0,0.0,3.0,1.0,0.0
17844420,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7874963283538818,0.4309263229370117,0.3936546444892883,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,1.0,0.8499927520751953,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7674652338027954,0.3992100059986114,0.2837932109832763,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.753043532371521,0.3761304914951324,0.3627022802829742,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5507330894470215,0.148489773273468,0.702892005443573,284.90631103515625,284.95001220703125,300.75933837890625,294.3119201660156,298.2257385253906,297.14715576171875,284.9079895019531,1.0,0.6428512930870056,0.4015227258205414,0.4015227258205414,1.0,1.0,-3.1135823726654053,0.9275181889533995,2.1860642433166504,0.2264732718467712,0.8468658924102783,0.8468658924102783,0.0,256.5094299316406,262.0,58115.0390625,0.0,3081.8212890625,1.0,279.1578369140625,283.1068420410156,297.33453369140625,301.1262512207031,293.1499938964844,293.1499938964844,279.45001220703125,38867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770461678504944,1.0,0.0,0.0,3.5162158012390137,3.5162391662597656,8.249817824435013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.39453125,0.0,1410.029296875,1895.4371337890625,0.0,3188.892578125,0.8781719207763672,1.0,0.0,3.0,1.0,0.0
17844480,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7874963283538818,0.4309263229370117,0.3936546444892883,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,1.0,0.8499927520751953,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7674652338027954,0.3992100059986114,0.2837932109832763,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.753043532371521,0.3761304914951324,0.3627022802829742,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.5507330894470215,0.148489773273468,0.702892005443573,284.90631103515625,284.95001220703125,300.75933837890625,294.3119201660156,298.2257385253906,297.14715576171875,284.9079895019531,1.0,0.6428512930870056,0.4015227258205414,0.4015227258205414,1.0,1.0,-3.1135823726654053,0.9275181889533995,2.1860642433166504,0.2264732718467712,0.8468658924102783,0.8468658924102783,0.0,256.5094299316406,262.0,58115.0390625,0.0,3081.8212890625,1.0,279.1578369140625,283.1068420410156,297.33453369140625,301.1262512207031,293.1499938964844,293.1499938964844,279.45001220703125,38867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770461678504944,1.0,0.0,0.0,3.5162158012390137,3.5162391662597656,8.249817824435013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.39453125,0.0,1410.029296875,1895.4371337890625,0.0,3188.892578125,0.8781719207763672,1.0,0.0,3.0,1.0,0.0
17844540,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7859430313110352,0.4304789006710052,0.3930584788322449,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,1.0,0.8536104559898376,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7671566605567932,0.4006241858005523,0.2846584618091583,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7522944211959839,0.3767026662826538,0.363124281167984,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.5499677062034607,0.1486511975526809,0.7035262584686279,285.00518798828125,284.95001220703125,300.7958374023437,294.287841796875,298.2376403808594,297.1490783691406,285.004150390625,1.0,0.6446024775505066,0.4012989401817322,0.4012989401817322,1.0,1.0,-3.1195201873779297,0.9290120601654052,2.1905081272125244,0.2266557812690735,0.9387319684028624,0.9387319684028624,0.0,258.4013671875,250.0,57576.7265625,0.0,3104.388916015625,1.0,279.44146728515625,283.2177429199219,297.26910400390625,300.95428466796875,293.1499938964844,293.1499938964844,279.1499938964844,33173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695734143257141,1.0,0.0,0.0,3.645374059677124,3.645397663116455,8.867016276781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.04296875,0.0,1506.90478515625,1895.4371337890625,0.0,3118.80908203125,0.9022379517555236,1.0,0.0,3.0,1.0,0.0
17844600,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7859430313110352,0.4304789006710052,0.3930584788322449,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9990000128746032,1.0,0.8536104559898376,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7671566605567932,0.4006241858005523,0.2846584618091583,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7522944211959839,0.3767026662826538,0.363124281167984,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.5499677062034607,0.1486511975526809,0.7035262584686279,285.00518798828125,284.95001220703125,300.7958374023437,294.287841796875,298.2376403808594,297.1490783691406,285.004150390625,1.0,0.6446024775505066,0.4012989401817322,0.4012989401817322,1.0,1.0,-3.1195201873779297,0.9290120601654052,2.1905081272125244,0.2266557812690735,0.9387319684028624,0.9387319684028624,0.0,258.4013671875,250.0,57576.7265625,0.0,3104.388916015625,1.0,279.44146728515625,283.2177429199219,297.26910400390625,300.95428466796875,293.1499938964844,293.1499938964844,279.1499938964844,33173.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695734143257141,1.0,0.0,0.0,3.645374059677124,3.645397663116455,8.867016276781214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.04296875,0.0,1506.90478515625,1895.4371337890625,0.0,3118.80908203125,0.9022379517555236,1.0,0.0,3.0,1.0,0.0
17844660,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7868250012397766,0.4288794100284576,0.3918099403381347,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8481177091598511,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7692825198173523,0.4012393653392792,0.2851731181144714,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7538625597953796,0.3765977323055267,0.3631208539009094,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.5512295961380005,0.1484945863485336,0.7028631567955017,284.8999938964844,284.95001220703125,300.8306884765625,294.2659912109375,298.24517822265625,297.1476745605469,284.9013977050781,1.0,0.6417056918144226,0.4008665680885315,0.4008665680885315,1.0,1.0,-3.1112585067749023,0.9249461889266968,2.186312437057495,0.2247951328754425,0.8434927463531494,0.8434927463531494,0.0,255.5824279785156,253.0,57953.83984375,0.0,3072.01416015625,1.0,279.1578063964844,283.09771728515625,297.2889709472656,301.0743408203125,293.1499938964844,293.1499938964844,279.45001220703125,39121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781246542930603,1.0,0.0,0.0,3.5145018100738525,3.5145251750946045,8.241776754402963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2998046875,0.0,1410.0672607421875,1895.4371337890625,0.0,3199.003173828125,0.8778969049453735,1.0,0.0,3.0,1.0,0.0
17844720,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7868250012397766,0.4288794100284576,0.3918099403381347,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,1.0,0.8481177091598511,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7692825198173523,0.4012393653392792,0.2851731181144714,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7538625597953796,0.3765977323055267,0.3631208539009094,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.5512295961380005,0.1484945863485336,0.7028631567955017,284.8999938964844,284.95001220703125,300.8306884765625,294.2659912109375,298.24517822265625,297.1476745605469,284.9013977050781,1.0,0.6417056918144226,0.4008665680885315,0.4008665680885315,1.0,1.0,-3.1112585067749023,0.9249461889266968,2.186312437057495,0.2247951328754425,0.8434927463531494,0.8434927463531494,0.0,255.5824279785156,253.0,57953.83984375,0.0,3072.01416015625,1.0,279.1578063964844,283.09771728515625,297.2889709472656,301.0743408203125,293.1499938964844,293.1499938964844,279.45001220703125,39121.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781246542930603,1.0,0.0,0.0,3.5145018100738525,3.5145251750946045,8.241776754402963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2998046875,0.0,1410.0672607421875,1895.4371337890625,0.0,3199.003173828125,0.8778969049453735,1.0,0.0,3.0,1.0,0.0
17844780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7870950102806091,0.4284500777721405,0.3911074101924896,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.8457496762275696,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.770760715007782,0.4027409553527832,0.2860060036182403,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7547498345375061,0.3771745562553406,0.3634234964847564,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5519096851348877,0.1487028300762176,0.7029830813407898,284.9975280761719,284.95001220703125,300.8637084960937,294.2466125488281,298.2550964355469,297.14996337890625,284.9965515136719,1.0,0.6410995721817017,0.4004341959953308,0.4004341959953308,1.0,1.0,-3.1090571880340576,0.923031747341156,2.186025619506836,0.22317536175251,0.9295525550842284,0.9295525550842284,0.0,254.40919494628903,256.0,57258.1875,0.0,3061.204833984375,1.0,279.4413757324219,283.2109375,297.22381591796875,300.8902282714844,293.1499938964844,293.1499938964844,279.1499938964844,33486.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697639107704163,1.0,0.0,0.0,3.631359100341797,3.631382465362549,8.798966746326187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.6123046875,0.0,1493.8209228515625,1895.4371337890625,0.0,3120.59619140625,0.8992906808853149,1.0,0.0,3.0,1.0,0.0
17844840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7870950102806091,0.4284500777721405,0.3911074101924896,297.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,1.0,0.8457496762275696,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.770760715007782,0.4027409553527832,0.2860060036182403,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7547498345375061,0.3771745562553406,0.3634234964847564,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.5519096851348877,0.1487028300762176,0.7029830813407898,284.9975280761719,284.95001220703125,300.8637084960937,294.2466125488281,298.2550964355469,297.14996337890625,284.9965515136719,1.0,0.6410995721817017,0.4004341959953308,0.4004341959953308,1.0,1.0,-3.1090571880340576,0.923031747341156,2.186025619506836,0.22317536175251,0.9295525550842284,0.9295525550842284,0.0,254.40919494628903,256.0,57258.1875,0.0,3061.204833984375,1.0,279.4413757324219,283.2109375,297.22381591796875,300.8902282714844,293.1499938964844,293.1499938964844,279.1499938964844,33486.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697639107704163,1.0,0.0,0.0,3.631359100341797,3.631382465362549,8.798966746326187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.6123046875,0.0,1493.8209228515625,1895.4371337890625,0.0,3120.59619140625,0.8992906808853149,1.0,0.0,3.0,1.0,0.0
17844900,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7868567109107971,0.4277750849723816,0.390775978565216,297.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,1.0,0.8457801938056946,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7711710929870605,0.4031906723976135,0.2864689230918884,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.754884660243988,0.3772221505641937,0.3636366128921509,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.5520793795585632,0.148751899600029,0.7035284638404846,284.8716125488281,284.95001220703125,300.8794860839844,294.23797607421875,298.25958251953125,297.1505432128906,284.8697814941406,1.0,0.6412935853004456,0.4002180099487304,0.4002180099487304,1.0,1.0,-3.1101644039154053,0.9228437542915344,2.187320709228516,0.2227523177862167,0.8410072922706604,0.8410072922706604,0.0,254.46878051757807,256.0,58028.4765625,0.0,3063.8408203125,1.0,279.1986999511719,283.0692138671875,297.26971435546875,301.0929260253906,293.1499938964844,293.1499938964844,279.1499938964844,38204.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758948445320129,1.0,0.0,0.0,3.5871574878692627,3.587181329727173,8.586065405324916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4208984375,0.0,1480.5814208984375,1895.4371337890625,0.0,3178.097900390625,0.8903698921203613,1.0,0.0,3.0,1.0,0.0
17844960,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7860367894172668,0.4270044565200805,0.3900727331638336,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,1.0,0.8468313813209534,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7710763216018677,0.4035517871379852,0.2867203056812286,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7545598149299622,0.3771713674068451,0.3636059761047363,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.5518017411231995,0.1487159579992294,0.7035509347915649,284.90594482421875,284.95001220703125,300.89471435546875,294.23004150390625,298.2634582519531,297.150146484375,284.9076232910156,1.0,0.6416719555854797,0.4001075625419616,0.4001075625419616,1.0,1.0,-3.110874652862549,0.9227808117866516,2.188093900680542,0.2225277572870254,0.8428199291229248,0.8428199291229248,0.0,254.973388671875,259.0,57750.9375,0.0,3068.00830078125,1.0,279.15826416015625,283.1020202636719,297.24981689453125,301.0158996582031,293.1499938964844,293.1499938964844,279.45001220703125,38965.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775493502616882,1.0,0.0,0.0,3.498828887939453,3.498852014541626,8.168432259481051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.712890625,0.0,1392.6690673828125,1895.4371337890625,0.0,3193.610107421875,0.8743906021118164,1.0,0.0,3.0,1.0,0.0
17845020,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7849295139312744,0.4266683757305145,0.389561116695404,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,1.0,0.8492099046707153,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7712711095809937,0.405210793018341,0.2877413928508758,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7541901469230652,0.3778176605701446,0.364076554775238,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5514532327651978,0.1489651799201965,0.7044556140899658,285.0040283203125,284.95001220703125,300.9235534667969,294.2165832519531,298.2733459472656,297.15252685546875,285.0030517578125,1.0,0.6430169343948364,0.3998866677284241,0.3998866677284241,1.0,1.0,-3.1159942150115967,0.9239948987960817,2.1919994354248047,0.2225092649459839,0.933584213256836,0.933584213256836,0.0,256.2567749023437,262.0,57231.8984375,0.0,3085.578369140625,1.0,279.4413146972656,283.2127685546875,297.1949768066406,300.85455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694859147071838,1.0,0.0,0.0,3.628060579299927,3.628083944320679,8.782989198152791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.78125,0.0,1488.0050048828125,1895.4371337890625,0.0,3117.98828125,0.8983607888221741,1.0,0.0,3.0,1.0,0.0
17845080,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7849295139312744,0.4266683757305145,0.389561116695404,297.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,1.0,0.8492099046707153,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7712711095809937,0.405210793018341,0.2877413928508758,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7541901469230652,0.3778176605701446,0.364076554775238,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.5514532327651978,0.1489651799201965,0.7044556140899658,285.0040283203125,284.95001220703125,300.9235534667969,294.2165832519531,298.2733459472656,297.15252685546875,285.0030517578125,1.0,0.6430169343948364,0.3998866677284241,0.3998866677284241,1.0,1.0,-3.1159942150115967,0.9239948987960817,2.1919994354248047,0.2225092649459839,0.933584213256836,0.933584213256836,0.0,256.2567749023437,262.0,57231.8984375,0.0,3085.578369140625,1.0,279.4413146972656,283.2127685546875,297.1949768066406,300.85455322265625,293.1499938964844,293.1499938964844,279.1499938964844,33190.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694859147071838,1.0,0.0,0.0,3.628060579299927,3.628083944320679,8.782989198152791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.78125,0.0,1488.0050048828125,1895.4371337890625,0.0,3117.98828125,0.8983607888221741,1.0,0.0,3.0,1.0,0.0
17845140,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7829899191856384,0.42524254322052,0.3886108696460724,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8532887101173401,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.770771324634552,0.4061091244220733,0.2885672748088836,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7531991600990295,0.3778326511383056,0.3643417656421661,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.5505545735359192,0.1489077806472778,0.70506751537323,284.9081115722656,284.95001220703125,300.95001220703125,294.2065124511719,298.2802734375,297.1517028808594,284.9097595214844,1.0,0.6448416113853455,0.3996657729148865,0.3996657729148865,1.0,1.0,-3.1218056678771973,0.9254446029663086,2.1963610649108887,0.2226502299308776,0.8469575643539429,0.8469575643539429,0.0,258.35125732421875,250.0,57856.6640625,0.0,3108.971435546875,1.0,279.1579284667969,283.0981750488281,297.2290344238281,300.9978942871094,293.1499938964844,293.1499938964844,279.45001220703125,38689.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778709173202515,1.0,0.0,0.0,3.508434534072876,3.508457660675049,8.213344244722975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.50390625,0.0,1400.6446533203125,1895.4371337890625,0.0,3196.62451171875,0.876301646232605,1.0,0.0,3.0,1.0,0.0
17845200,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7829899191856384,0.42524254322052,0.3886108696460724,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,1.0,0.8532887101173401,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.770771324634552,0.4061091244220733,0.2885672748088836,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7531991600990295,0.3778326511383056,0.3643417656421661,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.5505545735359192,0.1489077806472778,0.70506751537323,284.9081115722656,284.95001220703125,300.95001220703125,294.2065124511719,298.2802734375,297.1517028808594,284.9097595214844,1.0,0.6448416113853455,0.3996657729148865,0.3996657729148865,1.0,1.0,-3.1218056678771973,0.9254446029663086,2.1963610649108887,0.2226502299308776,0.8469575643539429,0.8469575643539429,0.0,258.35125732421875,250.0,57856.6640625,0.0,3108.971435546875,1.0,279.1579284667969,283.0981750488281,297.2290344238281,300.9978942871094,293.1499938964844,293.1499938964844,279.45001220703125,38689.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778709173202515,1.0,0.0,0.0,3.508434534072876,3.508457660675049,8.213344244722975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.50390625,0.0,1400.6446533203125,1895.4371337890625,0.0,3196.62451171875,0.876301646232605,1.0,0.0,3.0,1.0,0.0
17845260,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7885945439338684,0.4288667142391205,0.3906593322753906,297.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,1.0,0.840103268623352,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7776906490325928,0.4119893908500671,0.2917131185531616,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7592983841896057,0.3827592730522156,0.3677027821540832,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.559081494808197,0.1537127047777176,0.7203526496887207,285.0155639648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3195495605469,297.19781494140625,285.0146789550781,1.0,0.6431428790092468,0.3992532193660736,0.3992532193660736,1.0,1.0,-3.134607315063477,0.9288535714149476,2.2057535648345947,0.2230322510004043,0.948146402835846,0.948146402835846,0.0,252.8974151611328,253.0,57582.65234375,0.0,3106.94580078125,1.0,279.4414367675781,283.2134094238281,297.1800537109375,300.8549194335937,293.1499938964844,293.1499938964844,279.1499938964844,32757.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705266118049622,1.0,0.0,0.0,3.6500918865203857,3.650115489959717,8.889982154869358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4248046875,0.0,1509.0096435546875,1895.4371337890625,0.0,3127.750244140625,0.903063952922821,1.0,0.0,3.0,1.0,0.0
17845320,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7885945439338684,0.4288667142391205,0.3906593322753906,297.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,1.0,0.840103268623352,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7776906490325928,0.4119893908500671,0.2917131185531616,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7592983841896057,0.3827592730522156,0.3677027821540832,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.559081494808197,0.1537127047777176,0.7203526496887207,285.0155639648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3195495605469,297.19781494140625,285.0146789550781,1.0,0.6431428790092468,0.3992532193660736,0.3992532193660736,1.0,1.0,-3.134607315063477,0.9288535714149476,2.2057535648345947,0.2230322510004043,0.948146402835846,0.948146402835846,0.0,252.8974151611328,253.0,57582.65234375,0.0,3106.94580078125,1.0,279.4414367675781,283.2134094238281,297.1800537109375,300.8549194335937,293.1499938964844,293.1499938964844,279.1499938964844,32757.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705266118049622,1.0,0.0,0.0,3.6500918865203857,3.650115489959717,8.889982154869358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.4248046875,0.0,1509.0096435546875,1895.4371337890625,0.0,3127.750244140625,0.903063952922821,1.0,0.0,3.0,1.0,0.0
17845380,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7913001179695129,0.4293722808361053,0.3916002511978149,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,1.0,0.8337611556053162,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7820150852203369,0.4151815176010132,0.2942607998847961,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7630470395088196,0.3851880729198456,0.3704160153865814,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5656452775001526,0.1567667126655578,0.7354296445846558,284.9132385253906,284.95001220703125,300.9961853027344,294.1873779296875,298.3429260253906,297.2221069335937,284.9150695800781,1.0,0.6444187164306641,0.3988406956195831,0.3988406956195831,1.0,1.0,-3.1525611877441406,0.934033989906311,2.21852707862854,0.2240955531597137,0.8633636832237244,0.8633636832237244,0.0,250.79412841796875,256.0,58595.7890625,0.0,3133.82080078125,1.0,279.1575927734375,283.08660888671875,297.2186889648437,301.02813720703125,293.1499938964844,293.1499938964844,279.45001220703125,37999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806583881378174,1.0,0.0,0.0,3.5633320808410645,3.5633556842803955,8.472388799418695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.806640625,0.0,1453.4755859375,1895.4371337890625,0.0,3222.750732421875,0.8878380060195923,1.0,0.0,3.0,1.0,0.0
17845440,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7913001179695129,0.4293722808361053,0.3916002511978149,297.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,1.0,0.8337611556053162,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7820150852203369,0.4151815176010132,0.2942607998847961,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7630470395088196,0.3851880729198456,0.3704160153865814,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.5656452775001526,0.1567667126655578,0.7354296445846558,284.9132385253906,284.95001220703125,300.9961853027344,294.1873779296875,298.3429260253906,297.2221069335937,284.9150695800781,1.0,0.6444187164306641,0.3988406956195831,0.3988406956195831,1.0,1.0,-3.1525611877441406,0.934033989906311,2.21852707862854,0.2240955531597137,0.8633636832237244,0.8633636832237244,0.0,250.79412841796875,256.0,58595.7890625,0.0,3133.82080078125,1.0,279.1575927734375,283.08660888671875,297.2186889648437,301.02813720703125,293.1499938964844,293.1499938964844,279.45001220703125,37999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806583881378174,1.0,0.0,0.0,3.5633320808410645,3.5633556842803955,8.472388799418695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.806640625,0.0,1453.4755859375,1895.4371337890625,0.0,3222.750732421875,0.8878380060195923,1.0,0.0,3.0,1.0,0.0
17845500,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7916388511657715,0.4298021495342254,0.3917676210403442,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,1.0,0.8330779671669006,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7831507921218872,0.4167959094047546,0.2952712178230285,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7639034986495972,0.3862959742546081,0.3713664412498474,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.5676141977310181,0.1580091416835785,0.7410793900489807,285.0313415527344,284.95001220703125,301.0064697265625,294.1817932128906,298.3514709472656,297.2301330566406,285.0336303710937,1.0,0.6454948782920837,0.3986344039440155,0.3986344039440155,1.0,1.0,-3.1610889434814453,0.9364612698554992,2.224627733230591,0.2245598584413528,0.949414849281311,0.949414849281311,0.0,250.8400421142578,256.0,58004.9921875,0.0,3152.30029296875,1.0,279.3998413085937,283.2153625488281,297.16082763671875,300.8268127441406,293.1499938964844,293.1499938964844,279.45001220703125,33403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757177591323853,1.0,0.0,0.0,3.627166271209717,3.6271896362304688,8.778660003372352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8759765625,0.0,1488.607177734375,1895.4371337890625,0.0,3176.43701171875,0.8999575972557068,1.0,0.0,3.0,1.0,0.0
17845560,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7920191884040833,0.4302850067615509,0.3922273516654968,297.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9990000128746032,1.0,0.8328891396522522,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7842631936073303,0.4184425473213196,0.296432226896286,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7646923661231995,0.3874009549617767,0.3724375367164612,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.5693711638450623,0.1591759622097015,0.7465336322784424,285.0220642089844,284.95001220703125,301.0162048339844,294.1759033203125,298.35870361328125,297.2369079589844,285.02056884765625,1.0,0.6468304395675659,0.3983129262924194,0.3983129262924194,1.0,1.0,-3.1706550121307373,0.9389533996582032,2.231701612472534,0.2248680740594864,0.9697065949440002,0.9697065949440002,0.0,251.1510772705078,259.0,58329.70703125,0.0,3174.529541015625,1.0,279.4426574707031,283.2029113769531,297.1649169921875,300.8880310058594,293.1499938964844,293.1499938964844,279.1499938964844,32544.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748792409896851,1.0,0.0,0.0,3.709831476211548,3.709855556488037,9.183361271425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.46875,0.0,1574.4825439453125,1895.4371337890625,0.0,3168.57421875,0.916172206401825,1.0,0.0,3.0,1.0,0.0
17845620,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7911261320114136,0.4297555387020111,0.3921480774879455,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,1.0,0.8354626893997192,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7849791646003723,0.4205304980278015,0.2981421649456024,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7648614645004272,0.3885368108749389,0.3738367259502411,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.5712236166000366,0.1607308238744735,0.7548337578773499,284.90557861328125,284.95001220703125,301.0342102050781,294.1632385253906,298.3661804199219,297.2414855957031,284.9075622558594,1.0,0.6498249769210815,0.3976699113845825,0.3976699113845825,1.0,1.0,-3.187376976013184,0.9430333971977234,2.2443435192108154,0.2252103388309478,0.8747159838676453,0.8747159838676453,0.0,252.9971618652344,262.0,59337.125,0.0,3220.731201171875,1.0,279.1571044921875,283.064453125,297.19744873046875,301.0563049316406,293.1499938964844,293.1499938964844,279.45001220703125,38049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856068253517151,1.0,0.0,0.0,3.627883911132813,3.627908229827881,8.782134273133124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3193359375,0.0,1523.942626953125,1895.4371337890625,0.0,3269.10009765625,0.9020887613296508,1.0,0.0,3.0,1.0,0.0
17845680,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7911261320114136,0.4297555387020111,0.3921480774879455,297.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9990000128746032,1.0,0.8354626893997192,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7849791646003723,0.4205304980278015,0.2981421649456024,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7648614645004272,0.3885368108749389,0.3738367259502411,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.5712236166000366,0.1607308238744735,0.7548337578773499,284.90557861328125,284.95001220703125,301.0342102050781,294.1632385253906,298.3661804199219,297.2414855957031,284.9075622558594,1.0,0.6498249769210815,0.3976699113845825,0.3976699113845825,1.0,1.0,-3.187376976013184,0.9430333971977234,2.2443435192108154,0.2252103388309478,0.8747159838676453,0.8747159838676453,0.0,252.9971618652344,262.0,59337.125,0.0,3220.731201171875,1.0,279.1571044921875,283.064453125,297.19744873046875,301.0563049316406,293.1499938964844,293.1499938964844,279.45001220703125,38049.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856068253517151,1.0,0.0,0.0,3.627883911132813,3.627908229827881,8.782134273133124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.3193359375,0.0,1523.942626953125,1895.4371337890625,0.0,3269.10009765625,0.9020887613296508,1.0,0.0,3.0,1.0,0.0
17845740,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7903759479522705,0.4299810528755188,0.392085462808609,297.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9990000128746032,1.0,0.8376419544219971,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7851002216339111,0.4220600426197052,0.2990545928478241,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7646550536155701,0.3894025683403015,0.3745078146457672,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.5717149376869202,0.1615324318408966,0.7584051489830017,285.0320129394531,284.95001220703125,301.0434265136719,294.1556091308594,298.3693542480469,297.24298095703125,285.0329284667969,1.0,0.6515923142433167,0.3973098397254944,0.3973098397254944,1.0,1.0,-3.196117162704468,0.9450958371162416,2.251021146774292,0.2252478599548339,0.9676111340522766,0.9676111340522766,0.0,254.3346099853516,262.0,58689.87109375,0.0,3247.082275390625,1.0,279.4114990234375,283.20196533203125,297.1339111328125,300.8494567871094,293.1499938964844,293.1499938964844,279.45001220703125,33275.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802489638328552,1.0,0.0,0.0,3.697059154510498,3.6970832347869873,9.120236654780456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.998046875,0.0,1565.508056640625,1895.4371337890625,0.0,3218.913818359375,0.9152400493621826,1.0,0.0,3.0,1.0,0.0
17845800,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7900915741920471,0.4302622675895691,0.3923736810684204,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,1.0,0.8391372561454773,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7854501605033875,0.4233671724796295,0.2999786138534546,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7647063732147217,0.390172392129898,0.3752520978450775,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.5722416639328003,0.1621875911951065,0.7614837288856506,285.0211181640625,284.95001220703125,301.0502624511719,294.1493835449219,298.3719482421875,297.2444152832031,285.0196533203125,1.0,0.6530681848526001,0.397026926279068,0.397026926279068,1.0,1.0,-3.203968048095703,0.9470531940460204,2.2569148540496826,0.225407600402832,0.9832709431648254,0.9832709431648254,0.0,255.3326416015625,265.0,58940.7109375,0.0,3269.744384765625,1.0,279.4431457519531,283.1893005371094,297.1380615234375,300.9019470214844,293.1499938964844,293.1499938964844,279.1499938964844,32787.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796899914741516,1.0,0.0,0.0,3.7626233100891113,3.762647867202759,9.446583248973184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.076171875,0.0,1637.3377685546875,1895.4371337890625,0.0,3213.67529296875,0.9281916618347168,1.0,0.0,3.0,1.0,0.0
17845860,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7883325815200806,0.4295250177383423,0.3921287655830383,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.8440807461738586,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7852929830551147,0.4252729713916778,0.3015694916248321,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7639812231063843,0.3910306692123413,0.3763865828514099,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5725206732749939,0.1631195843219757,0.7668905258178711,284.8997802734375,284.95001220703125,301.0643920898437,294.1343688964844,298.3729858398437,297.24188232421875,284.9019775390625,1.0,0.6564215421676636,0.3963237404823303,0.3963237404823303,1.0,1.0,-3.219400882720948,0.950482189655304,2.268918752670288,0.2253826111555099,0.8829966187477112,0.8829966187477112,0.0,258.2084045410156,268.0,59922.59765625,0.0,3319.586181640625,1.0,279.1565246582031,283.0470275878906,297.16748046875,301.0644226074219,293.1499938964844,293.1499938964844,279.45001220703125,38247.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901219964027405,1.0,0.0,0.0,3.679051160812378,3.6790757179260254,9.031604690790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0634765625,0.0,1582.681396484375,1895.4371337890625,0.0,3311.348388671875,0.9134629964828492,1.0,0.0,3.0,1.0,0.0
17845920,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7883325815200806,0.4295250177383423,0.3921287655830383,297.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,1.0,0.8440807461738586,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7852929830551147,0.4252729713916778,0.3015694916248321,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7639812231063843,0.3910306692123413,0.3763865828514099,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5725206732749939,0.1631195843219757,0.7668905258178711,284.8997802734375,284.95001220703125,301.0643920898437,294.1343688964844,298.3729858398437,297.24188232421875,284.9019775390625,1.0,0.6564215421676636,0.3963237404823303,0.3963237404823303,1.0,1.0,-3.219400882720948,0.950482189655304,2.268918752670288,0.2253826111555099,0.8829966187477112,0.8829966187477112,0.0,258.2084045410156,268.0,59922.59765625,0.0,3319.586181640625,1.0,279.1565246582031,283.0470275878906,297.16748046875,301.0644226074219,293.1499938964844,293.1499938964844,279.45001220703125,38247.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901219964027405,1.0,0.0,0.0,3.679051160812378,3.6790757179260254,9.031604690790118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0634765625,0.0,1582.681396484375,1895.4371337890625,0.0,3311.348388671875,0.9134629964828492,1.0,0.0,3.0,1.0,0.0
17845980,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7868586778640747,0.4299338757991791,0.3922575116157532,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,1.0,0.8489804267883301,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7853301167488098,0.4280574321746826,0.3033619821071625,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7633771300315857,0.392540693283081,0.3776699900627136,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.5725959539413452,0.1641703099012375,0.7715921998023987,285.021728515625,284.95001220703125,301.0766906738281,294.1182556152344,298.3744506835937,297.24072265625,285.0203857421875,1.0,0.6597757935523987,0.3956205546855926,0.3956205546855926,1.0,1.0,-3.2347946166992188,0.9538781046867372,2.280916690826416,0.2252133637666702,0.99453604221344,0.99453604221344,0.0,261.0722351074219,271.0,59431.19921875,0.0,3369.7021484375,1.0,279.4434814453125,283.17938232421875,297.1054992675781,300.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,32996.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839026093482971,1.0,0.0,0.0,3.804149866104126,3.804174900054932,9.656249631007086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3876953125,0.0,1688.100341796875,1895.4371337890625,0.0,3253.142333984375,0.937730073928833,1.0,0.0,3.0,1.0,0.0
17846040,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7868586778640747,0.4299338757991791,0.3922575116157532,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9990000128746032,1.0,0.8489804267883301,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7853301167488098,0.4280574321746826,0.3033619821071625,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7633771300315857,0.392540693283081,0.3776699900627136,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.5725959539413452,0.1641703099012375,0.7715921998023987,285.021728515625,284.95001220703125,301.0766906738281,294.1182556152344,298.3744506835937,297.24072265625,285.0203857421875,1.0,0.6597757935523987,0.3956205546855926,0.3956205546855926,1.0,1.0,-3.2347946166992188,0.9538781046867372,2.280916690826416,0.2252133637666702,0.99453604221344,0.99453604221344,0.0,261.0722351074219,271.0,59431.19921875,0.0,3369.7021484375,1.0,279.4434814453125,283.17938232421875,297.1054992675781,300.9012756347656,293.1499938964844,293.1499938964844,279.1499938964844,32996.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839026093482971,1.0,0.0,0.0,3.804149866104126,3.804174900054932,9.656249631007086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3876953125,0.0,1688.100341796875,1895.4371337890625,0.0,3253.142333984375,0.937730073928833,1.0,0.0,3.0,1.0,0.0
17846100,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.786145031452179,0.4296480119228363,0.3923488855361938,297.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,1.0,0.851430356502533,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7853834629058838,0.4290996193885803,0.3042977452278137,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7631154656410217,0.3930296003818512,0.3783682882785797,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.5726712942123413,0.1645747721195221,0.7740700840950012,284.883056640625,284.95001220703125,301.0821228027344,294.1097717285156,298.37420654296875,297.2391052246094,284.8789367675781,1.0,0.661487340927124,0.395268976688385,0.395268976688385,1.0,1.0,-3.2427978515625,0.9556702971458436,2.287127494812012,0.2252160012722015,0.9039549827575684,0.9039549827575684,0.0,262.526611328125,271.0,60568.9765625,0.0,3395.724853515625,1.0,279.19415283203125,283.0190734863281,297.1520690917969,301.1251525878906,293.1499938964844,293.1499938964844,279.1499938964844,36439.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911137580871582,1.0,0.0,0.0,3.7937357425689697,3.7937612533569336,9.603453463569167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.787109375,0.0,1702.4573974609375,1895.4371337890625,0.0,3320.62158203125,0.9359861612319946,1.0,0.0,3.0,1.0,0.0
