time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7849105596542358,0.4291319549083709,0.3919664323329925,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,1.0,0.8545135855674744,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7849829792976379,0.4299400746822357,0.3049449324607849,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7624524235725403,0.3933258950710296,0.378742903470993,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.5723187327384949,0.1648238003253936,0.7756944894790649,284.8968200683594,284.95001220703125,301.0871276855469,294.1010437011719,298.3726501464844,297.23590087890625,284.89898681640625,1.0,0.6631231904029846,0.3949114382266998,0.3949114382266998,1.0,1.0,-3.249229431152344,0.9568989872932434,2.292330503463745,0.2249979227781295,0.89118891954422,0.89118891954422,0.0,264.20684814453125,259.0,60412.4453125,0.0,3419.556640625,1.0,279.1566162109375,283.0338134765625,297.1328430175781,301.0609436035156,293.1499938964844,293.1499938964844,279.45001220703125,38250.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940539360046387,1.0,0.0,0.0,3.7217283248901367,3.7217533588409424,9.242353939953318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3779296875,0.0,1631.6114501953125,1895.4371337890625,0.0,3348.09814453125,0.9230215549468994,1.0,0.0,3.0,1.0,0.0
17846220,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7864887714385986,0.4294529557228088,0.3918507099151611,297.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,1.0,0.849264919757843,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7880854606628418,0.432686299085617,0.3065817058086395,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7646983861923218,0.3947490453720093,0.3797690272331238,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.5745903849601746,0.1656694561243057,0.7785111665725708,285.0135192871094,284.95001220703125,301.0958251953125,294.0827941894531,298.3711242675781,297.23345947265625,285.0116882324219,1.0,0.6615011096000671,0.3941963016986847,0.3941963016986847,1.0,1.0,-3.249386548995972,0.95494943857193,2.2944371700286865,0.2231546342372894,0.9962356090545654,0.9962356090545654,0.0,261.8293762207031,262.0,59652.109375,0.0,3406.722900390625,1.0,279.4437561035156,283.1653747558594,297.06793212890625,300.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33359.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875018954277039,1.0,0.0,0.0,3.83329176902771,3.833317041397095,9.804761020859587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4013671875,0.0,1726.0621337890625,1895.4371337890625,0.0,3286.837890625,0.9445203542709352,1.0,0.0,3.0,1.0,0.0
17846280,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7864887714385986,0.4294529557228088,0.3918507099151611,297.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,1.0,0.849264919757843,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7880854606628418,0.432686299085617,0.3065817058086395,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7646983861923218,0.3947490453720093,0.3797690272331238,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.5745903849601746,0.1656694561243057,0.7785111665725708,285.0135192871094,284.95001220703125,301.0958251953125,294.0827941894531,298.3711242675781,297.23345947265625,285.0116882324219,1.0,0.6615011096000671,0.3941963016986847,0.3941963016986847,1.0,1.0,-3.249386548995972,0.95494943857193,2.2944371700286865,0.2231546342372894,0.9962356090545654,0.9962356090545654,0.0,261.8293762207031,262.0,59652.109375,0.0,3406.722900390625,1.0,279.4437561035156,283.1653747558594,297.06793212890625,300.883544921875,293.1499938964844,293.1499938964844,279.1499938964844,33359.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875018954277039,1.0,0.0,0.0,3.83329176902771,3.833317041397095,9.804761020859587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9476.4013671875,0.0,1726.0621337890625,1895.4371337890625,0.0,3286.837890625,0.9445203542709352,1.0,0.0,3.0,1.0,0.0
17846340,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7866830825805664,0.428631991147995,0.3913995325565338,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,1.0,0.8476754426956177,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7898990511894226,0.4345832169055938,0.308065801858902,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7657734155654907,0.3954940736293793,0.3806611895561218,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.5759936571121216,0.166326031088829,0.7817707657814026,284.88897705078125,284.95001220703125,301.102783203125,294.06353759765625,298.3682861328125,297.22955322265625,284.89129638671875,1.0,0.6619820594787598,0.3934811949729919,0.3934811949729919,1.0,1.0,-3.25369930267334,0.9544489979743958,2.2992501258850098,0.2214843332767486,0.8866076469421387,0.8866076469421387,0.0,261.2804870605469,265.0,60396.7734375,0.0,3413.4501953125,1.0,279.1560974121094,283.0245666503906,297.0903015136719,301.02081298828125,293.1499938964844,293.1499938964844,279.45001220703125,38851.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966003656387329,1.0,0.0,0.0,3.7286882400512695,3.7287135124206543,9.276954529013892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4072265625,0.0,1644.2850341796875,1895.4371337890625,0.0,3371.874267578125,0.9249242544174194,1.0,0.0,3.0,1.0,0.0
17846400,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7866830825805664,0.428631991147995,0.3913995325565338,297.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,1.0,0.8476754426956177,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7898990511894226,0.4345832169055938,0.308065801858902,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7657734155654907,0.3954940736293793,0.3806611895561218,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.5759936571121216,0.166326031088829,0.7817707657814026,284.88897705078125,284.95001220703125,301.102783203125,294.06353759765625,298.3682861328125,297.22955322265625,284.89129638671875,1.0,0.6619820594787598,0.3934811949729919,0.3934811949729919,1.0,1.0,-3.25369930267334,0.9544489979743958,2.2992501258850098,0.2214843332767486,0.8866076469421387,0.8866076469421387,0.0,261.2804870605469,265.0,60396.7734375,0.0,3413.4501953125,1.0,279.1560974121094,283.0245666503906,297.0903015136719,301.02081298828125,293.1499938964844,293.1499938964844,279.45001220703125,38851.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966003656387329,1.0,0.0,0.0,3.7286882400512695,3.7287135124206543,9.276954529013892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.4072265625,0.0,1644.2850341796875,1895.4371337890625,0.0,3371.874267578125,0.9249242544174194,1.0,0.0,3.0,1.0,0.0
17846460,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7865294814109802,0.4290833473205566,0.3914679288864136,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.8483069539070129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7912704348564148,0.4374707341194153,0.3098578155040741,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7663732767105103,0.397000640630722,0.381840169429779,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.5769680142402649,0.1673188805580139,0.7856500744819641,285.01690673828125,284.95001220703125,301.1080627441406,294.0433044433594,298.3685302734375,297.2293701171875,285.01568603515625,1.0,0.6634820103645325,0.3929688036441803,0.3929688036441803,1.0,1.0,-3.2627694606781006,0.9561269879341124,2.306642532348633,0.2209483683109283,0.9973601698875428,0.9973601698875428,0.0,261.9444580078125,268.0,59716.57421875,0.0,3437.734130859375,1.0,279.4437561035156,283.16552734375,297.02508544921875,300.8407287597656,293.1499938964844,293.1499938964844,279.1499938964844,33427.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892510533332825,1.0,0.0,0.0,3.8365774154663086,3.836602687835693,9.821576441026991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0458984375,0.0,1730.5892333984375,1895.4371337890625,0.0,3303.202880859375,0.9453564286231996,1.0,0.0,3.0,1.0,0.0
17846520,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7865294814109802,0.4290833473205566,0.3914679288864136,297.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9990000128746032,1.0,0.8483069539070129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7912704348564148,0.4374707341194153,0.3098578155040741,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7663732767105103,0.397000640630722,0.381840169429779,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.5769680142402649,0.1673188805580139,0.7856500744819641,285.01690673828125,284.95001220703125,301.1080627441406,294.0433044433594,298.3685302734375,297.2293701171875,285.01568603515625,1.0,0.6634820103645325,0.3929688036441803,0.3929688036441803,1.0,1.0,-3.2627694606781006,0.9561269879341124,2.306642532348633,0.2209483683109283,0.9973601698875428,0.9973601698875428,0.0,261.9444580078125,268.0,59716.57421875,0.0,3437.734130859375,1.0,279.4437561035156,283.16552734375,297.02508544921875,300.8407287597656,293.1499938964844,293.1499938964844,279.1499938964844,33427.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892510533332825,1.0,0.0,0.0,3.8365774154663086,3.836602687835693,9.821576441026991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.0458984375,0.0,1730.5892333984375,1895.4371337890625,0.0,3303.202880859375,0.9453564286231996,1.0,0.0,3.0,1.0,0.0
17846580,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854911088943481,0.4283585548400879,0.3911965489387512,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,1.0,0.8509951829910278,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7918299436569214,0.4394645690917969,0.3114805221557617,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7662628293037415,0.3978101015090942,0.3828847706317901,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.577383816242218,0.1679947078227996,0.7895559668540955,284.8939208984375,284.95001220703125,301.1116943359375,294.0221252441406,298.3662414550781,297.2261657714844,284.8961486816406,1.0,0.6656743288040161,0.3924564123153686,0.3924564123153686,1.0,1.0,-3.273582696914673,0.9584046006202698,2.315178155899048,0.2207613140344619,0.8927202224731445,0.8927202224731445,0.0,263.6274108886719,271.0,60606.765625,0.0,3471.798095703125,1.0,279.1560363769531,283.0227966308594,297.0502624511719,300.9910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38573.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986532688140869,1.0,0.0,0.0,3.743530035018921,3.7435553073883057,9.35095386012108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8603515625,0.0,1659.485595703125,1895.4371337890625,0.0,3391.02734375,0.9280457496643066,1.0,0.0,3.0,1.0,0.0
17846640,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7854911088943481,0.4283585548400879,0.3911965489387512,297.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,1.0,0.8509951829910278,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7918299436569214,0.4394645690917969,0.3114805221557617,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7662628293037415,0.3978101015090942,0.3828847706317901,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.577383816242218,0.1679947078227996,0.7895559668540955,284.8939208984375,284.95001220703125,301.1116943359375,294.0221252441406,298.3662414550781,297.2261657714844,284.8961486816406,1.0,0.6656743288040161,0.3924564123153686,0.3924564123153686,1.0,1.0,-3.273582696914673,0.9584046006202698,2.315178155899048,0.2207613140344619,0.8927202224731445,0.8927202224731445,0.0,263.6274108886719,271.0,60606.765625,0.0,3471.798095703125,1.0,279.1560363769531,283.0227966308594,297.0502624511719,300.9910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38573.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986532688140869,1.0,0.0,0.0,3.743530035018921,3.7435553073883057,9.35095386012108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.8603515625,0.0,1659.485595703125,1895.4371337890625,0.0,3391.02734375,0.9280457496643066,1.0,0.0,3.0,1.0,0.0
17846700,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7847970724105835,0.4284813404083252,0.3910363614559173,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,1.0,0.8528462648391724,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7919272184371948,0.4408371150493622,0.3122698068618774,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7660172581672668,0.3984767198562622,0.3833490908145904,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.5773383378982544,0.1683913171291351,0.7911179661750793,285.0249328613281,284.95001220703125,301.1129150390625,294.0111999511719,298.36590576171875,297.22589111328125,285.028076171875,1.0,0.6668949723243713,0.392200231552124,0.392200231552124,1.0,1.0,-3.2789981365203857,0.959545910358429,2.3194520473480225,0.2206060886383056,0.9831427931785583,0.9831427931785583,0.0,264.69903564453125,271.0,59758.37109375,0.0,3490.216064453125,1.0,279.4042358398437,283.16851806640625,296.9858703613281,300.7662658691406,293.1499938964844,293.1499938964844,279.45001220703125,34295.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932176232337952,1.0,0.0,0.0,3.786263227462769,3.786288261413574,9.565658274368616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.7197265625,0.0,1676.8858642578125,1895.4371337890625,0.0,3340.28515625,0.9363155961036682,1.0,0.0,3.0,1.0,0.0
17846760,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7845268845558167,0.4288079440593719,0.3913232982158661,297.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,1.0,0.8543312549591064,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7923877239227295,0.4423976242542267,0.3133438527584076,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7660882472991943,0.3993171751499176,0.384123295545578,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.5775864720344543,0.1688951849937439,0.7933453321456909,285.0229187011719,284.95001220703125,301.11376953125,294.0000305175781,298.3665466308594,297.2273864746094,285.0218811035156,1.0,0.6682590246200562,0.3918700814247131,0.3918700814247131,1.0,1.0,-3.286027431488037,0.9610413312911988,2.324985980987549,0.2204571217298507,1.0,1.0,0.0,265.6758728027344,259.0,59943.99609375,0.0,3511.8779296875,1.0,279.4437561035156,283.1641540527344,296.9840087890625,300.8136291503906,293.1499938964844,293.1499938964844,279.1499938964844,33420.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918328881263733,1.0,0.0,0.0,3.85235857963562,3.852384090423584,9.902541933115572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.373046875,0.0,1749.8035888671875,1895.4371337890625,0.0,3327.3447265625,0.9489163160324096,1.0,0.0,3.0,1.0,0.0
17846820,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7860819101333618,0.4279983639717102,0.3908501267433166,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,1.0,0.8483768701553345,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.795596182346344,0.4443575441837311,0.3148445188999176,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7684398889541626,0.4000450670719147,0.3849591612815857,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5799388885498047,0.1694207340478897,0.7958701848983765,284.887939453125,284.95001220703125,301.1142578125,293.97705078125,298.3611755371094,297.22296142578125,284.889404296875,1.0,0.6661880612373352,0.3912098109722137,0.3912098109722137,1.0,1.0,-3.2841720581054688,0.9585235714912416,2.325648546218872,0.218598410487175,0.8935219049453735,0.8935219049453735,0.0,262.8975524902344,262.0,60693.07421875,0.0,3492.011474609375,1.0,279.15679931640625,283.0121459960937,297.00494384765625,300.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013111591339112,1.0,0.0,0.0,3.760459899902344,3.760485410690308,9.435723882234016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.072265625,0.0,1680.0045166015625,1895.4371337890625,0.0,3415.803466796875,0.9317907691001892,1.0,0.0,3.0,1.0,0.0
17846880,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7860819101333618,0.4279983639717102,0.3908501267433166,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,1.0,0.8483768701553345,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.795596182346344,0.4443575441837311,0.3148445188999176,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7684398889541626,0.4000450670719147,0.3849591612815857,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.5799388885498047,0.1694207340478897,0.7958701848983765,284.887939453125,284.95001220703125,301.1142578125,293.97705078125,298.3611755371094,297.22296142578125,284.889404296875,1.0,0.6661880612373352,0.3912098109722137,0.3912098109722137,1.0,1.0,-3.2841720581054688,0.9585235714912416,2.325648546218872,0.218598410487175,0.8935219049453735,0.8935219049453735,0.0,262.8975524902344,262.0,60693.07421875,0.0,3492.011474609375,1.0,279.15679931640625,283.0121459960937,297.00494384765625,300.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,38651.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013111591339112,1.0,0.0,0.0,3.760459899902344,3.760485410690308,9.435723882234016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.072265625,0.0,1680.0045166015625,1895.4371337890625,0.0,3415.803466796875,0.9317907691001892,1.0,0.0,3.0,1.0,0.0
17846940,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7865596413612366,0.4281963407993316,0.3906318545341491,298.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9990000128746032,1.0,0.8464004397392273,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.797109067440033,0.4461838006973266,0.3158545196056366,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7694012522697449,0.4009133875370025,0.3854967951774597,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.5809254050254822,0.16994209587574,0.7974159717559814,285.0228576660156,284.95001220703125,301.1138000488281,293.9618835449219,298.360107421875,297.2234802246094,285.0225524902344,1.0,0.6661169528961182,0.3907872140407562,0.3907872140407562,1.0,1.0,-3.2852344512939453,0.9577062129974364,2.327528238296509,0.2172668278217315,0.9905155897140504,0.9905155897140504,0.0,262.0318603515625,262.0,59764.3828125,0.0,3489.628173828125,1.0,279.4237670898437,283.1626892089844,296.9326171875,300.7291564941406,293.1499938964844,293.1499938964844,279.45001220703125,33859.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946285843849182,1.0,0.0,0.0,3.8186421394348153,3.818667411804199,9.729963039717404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.599609375,0.0,1712.2564697265625,1895.4371337890625,0.0,3353.465576171875,0.9424882531166076,1.0,0.0,3.0,1.0,0.0
17847000,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7869268655776978,0.4283993542194366,0.3908165991306305,298.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,1.0,0.8456479907035828,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7980188727378845,0.447304219007492,0.3166245222091675,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7699832320213318,0.4014926850795746,0.38602215051651,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.5815701484680176,0.170320451259613,0.7989369630813599,285.0137634277344,284.95001220703125,301.11328125,293.9532165527344,298.3602905273437,297.224853515625,285.0125427246094,1.0,0.6663576364517212,0.3905495107173919,0.3905495107173919,1.0,1.0,-3.287935733795166,0.9579599499702454,2.3299756050109863,0.2168491035699844,1.0,1.0,0.0,261.80401611328125,265.0,59856.87890625,0.0,3494.57275390625,1.0,279.4439392089844,283.1542053222656,296.934326171875,300.7612609863281,293.1499938964844,293.1499938964844,279.1499938964844,33623.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938843011856079,1.0,0.0,0.0,3.857423782348633,3.8574492931365967,9.928598956321366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.3740234375,0.0,1757.618408203125,1895.4371337890625,0.0,3346.513427734375,0.9501980543136596,1.0,0.0,3.0,1.0,0.0
17847060,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7864744067192078,0.427657812833786,0.3904840052127838,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,1.0,0.8463478684425354,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7992127537727356,0.449380874633789,0.318270593881607,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7704055309295654,0.4022420644760132,0.3869723081588745,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.5823919177055359,0.1709593087434768,0.8024539947509766,284.8918151855469,284.95001220703125,301.11083984375,293.9285583496094,298.3561096191406,297.2218933105469,284.8937683105469,1.0,0.6676790118217468,0.3900249302387237,0.3900249302387237,1.0,1.0,-3.295729875564575,0.9591243267059326,2.3366055488586426,0.2161949723958969,0.8941918015480042,0.8941918015480042,0.0,262.453125,268.0,60680.9609375,0.0,3516.21142578125,1.0,279.15679931640625,283.0132751464844,296.9543151855469,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,38675.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028587341308594,1.0,0.0,0.0,3.758238554000856,3.7582640647888175,9.424579729966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.056640625,0.0,1677.567626953125,1895.4371337890625,0.0,3430.217041015625,0.9314457178115844,1.0,0.0,3.0,1.0,0.0
17847120,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7864744067192078,0.427657812833786,0.3904840052127838,298.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,1.0,0.8463478684425354,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7992127537727356,0.449380874633789,0.318270593881607,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7704055309295654,0.4022420644760132,0.3869723081588745,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.5823919177055359,0.1709593087434768,0.8024539947509766,284.8918151855469,284.95001220703125,301.11083984375,293.9285583496094,298.3561096191406,297.2218933105469,284.8937683105469,1.0,0.6676790118217468,0.3900249302387237,0.3900249302387237,1.0,1.0,-3.295729875564575,0.9591243267059326,2.3366055488586426,0.2161949723958969,0.8941918015480042,0.8941918015480042,0.0,262.453125,268.0,60680.9609375,0.0,3516.21142578125,1.0,279.15679931640625,283.0132751464844,296.9543151855469,300.9004821777344,293.1499938964844,293.1499938964844,279.45001220703125,38675.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028587341308594,1.0,0.0,0.0,3.758238554000856,3.7582640647888175,9.424579729966354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.056640625,0.0,1677.567626953125,1895.4371337890625,0.0,3430.217041015625,0.9314457178115844,1.0,0.0,3.0,1.0,0.0
17847180,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7859117388725281,0.4281108379364013,0.3905962109565735,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,1.0,0.8483617305755615,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8002222180366516,0.4524433016777038,0.3202044665813446,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7705753445625305,0.403706431388855,0.3881473243236542,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5828882455825806,0.1718581616878509,0.806098997592926,285.0212707519531,284.95001220703125,301.10699462890625,293.9031066894531,298.35565185546875,297.2243957519531,285.0202941894531,1.0,0.6697173118591309,0.3895003199577331,0.3895003199577331,1.0,1.0,-3.306401014328003,0.9612794518470764,2.345121622085572,0.2157861739397049,1.0,1.0,0.0,263.81817626953125,271.0,59953.8671875,0.0,3548.67138671875,1.0,279.4439392089844,283.1563415527344,296.8857116699219,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33575.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957729935646057,1.0,0.0,0.0,3.861164569854736,3.8611903190612793,9.947865464710048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.28515625,0.0,1761.8408203125,1895.4371337890625,0.0,3364.1513671875,0.95094496011734,1.0,0.0,3.0,1.0,0.0
17847240,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7859117388725281,0.4281108379364013,0.3905962109565735,298.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,1.0,0.8483617305755615,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8002222180366516,0.4524433016777038,0.3202044665813446,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7705753445625305,0.403706431388855,0.3881473243236542,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.5828882455825806,0.1718581616878509,0.806098997592926,285.0212707519531,284.95001220703125,301.10699462890625,293.9031066894531,298.35565185546875,297.2243957519531,285.0202941894531,1.0,0.6697173118591309,0.3895003199577331,0.3895003199577331,1.0,1.0,-3.306401014328003,0.9612794518470764,2.345121622085572,0.2157861739397049,1.0,1.0,0.0,263.81817626953125,271.0,59953.8671875,0.0,3548.67138671875,1.0,279.4439392089844,283.1563415527344,296.8857116699219,300.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,33575.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957729935646057,1.0,0.0,0.0,3.861164569854736,3.8611903190612793,9.947865464710048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.28515625,0.0,1761.8408203125,1895.4371337890625,0.0,3364.1513671875,0.95094496011734,1.0,0.0,3.0,1.0,0.0
17847300,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7855397462844849,0.4278554916381836,0.39069864153862,298.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,1.0,0.8497582077980042,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8006398677825928,0.4536075592041015,0.3212201297283172,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7705916166305542,0.4041709303855896,0.3888106048107147,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.5831142067909241,0.1722034066915512,0.8082188367843628,284.88348388671875,284.95001220703125,301.10455322265625,293.8901062011719,298.3538513183594,297.2236328125,284.8795166015625,1.0,0.6709610819816589,0.389238029718399,0.389238029718399,1.0,1.0,-3.312773942947388,0.9627020955085754,2.350071907043457,0.2157659083604812,0.9160374999046326,0.9160374999046326,0.0,264.72821044921875,271.0,61071.70703125,0.0,3568.671142578125,1.0,279.1936340332031,282.9969482421875,296.9282531738281,300.9322814941406,293.1499938964844,293.1499938964844,279.1499938964844,36688.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026100039482116,1.0,0.0,0.0,3.847178459167481,3.8472044467926025,9.87592784440494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.42578125,0.0,1769.231689453125,1895.4371337890625,0.0,3427.9013671875,0.9482668042182922,1.0,0.0,3.0,1.0,0.0
17847360,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7845637202262878,0.4273532629013061,0.3903232216835022,298.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,1.0,0.8520309925079346,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8005179762840271,0.4545617997646332,0.3219362199306488,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7701185345649719,0.4044266939163208,0.3891392946243286,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5828636884689331,0.172390416264534,0.8094990849494934,284.893798828125,284.95001220703125,301.101806640625,293.8769226074219,298.3502502441406,297.2207946777344,284.8958435058594,1.0,0.6722186207771301,0.3889022469520569,0.3889022469520569,1.0,1.0,-3.3178532123565674,0.9634847044944764,2.3543684482574463,0.2153894603252411,0.9006167650222778,0.9006167650222778,0.0,265.9822692871094,274.0,60891.0390625,0.0,3587.65576171875,1.0,279.1563415527344,283.0083923339844,296.906005859375,300.8642272949219,293.1499938964844,293.1499938964844,278.8500061035156,38402.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053380489349364,1.0,0.0,0.0,3.7755844593048096,3.775610208511353,9.511776966064645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.7861328125,0.0,1696.0252685546875,1895.4371337890625,0.0,3453.289794921875,0.935088276863098,1.0,0.0,3.0,1.0,0.0
17847420,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7824424505233765,0.4265438616275787,0.3895764648914337,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8571617007255554,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8000771999359131,0.4566089212894439,0.323354959487915,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7689307332038879,0.4049636423587799,0.3896869719028473,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5819438099861145,0.1726350039243698,0.8111282587051392,284.8876342773437,284.95001220703125,301.09527587890625,293.8499755859375,298.3427734375,297.2153015136719,284.8890991210937,1.0,0.674793541431427,0.3882307112216949,0.3882307112216949,1.0,1.0,-3.3274483680725098,0.964824676513672,2.362623691558838,0.2144855707883834,0.8336294889450073,0.8336294889450073,0.0,268.74041748046875,262.0,60989.99609375,0.0,3625.875244140625,1.0,278.8583068847656,282.9760131835937,296.8649597167969,300.8437194824219,293.1499938964844,293.1499938964844,279.1499938964844,40830.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109352827072144,1.0,0.0,0.0,3.538257122039795,3.538280963897705,8.353569000973948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3623046875,0.0,1447.4058837890625,1895.4371337890625,0.0,3505.281494140625,0.8848229646682739,1.0,0.0,3.0,1.0,0.0
17847480,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7824424505233765,0.4265438616275787,0.3895764648914337,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,1.0,0.8571617007255554,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8000771999359131,0.4566089212894439,0.323354959487915,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7689307332038879,0.4049636423587799,0.3896869719028473,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.5819438099861145,0.1726350039243698,0.8111282587051392,284.8876342773437,284.95001220703125,301.09527587890625,293.8499755859375,298.3427734375,297.2153015136719,284.8890991210937,1.0,0.674793541431427,0.3882307112216949,0.3882307112216949,1.0,1.0,-3.3274483680725098,0.964824676513672,2.362623691558838,0.2144855707883834,0.8336294889450073,0.8336294889450073,0.0,268.74041748046875,262.0,60989.99609375,0.0,3625.875244140625,1.0,278.8583068847656,282.9760131835937,296.8649597167969,300.8437194824219,293.1499938964844,293.1499938964844,279.1499938964844,40830.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109352827072144,1.0,0.0,0.0,3.538257122039795,3.538280963897705,8.353569000973948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.3623046875,0.0,1447.4058837890625,1895.4371337890625,0.0,3505.281494140625,0.8848229646682739,1.0,0.0,3.0,1.0,0.0
17847540,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7845489978790283,0.4270646274089813,0.3897291123867035,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,1.0,0.8507809638977051,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.803807258605957,0.4597955048084259,0.3253356218338012,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7715825438499451,0.4064218997955322,0.3907672762870788,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.5842312574386597,0.1733302772045135,0.8131310939788818,284.992919921875,284.95001220703125,301.0874938964844,293.8223571777344,298.33990478515625,297.2177429199219,284.9922180175781,1.0,0.6727204918861389,0.387559175491333,0.387559175491333,1.0,1.0,-3.326066970825196,0.9624183773994446,2.3636486530303955,0.2125106304883957,0.9206621646881104,0.9206621646881104,0.0,265.7718811035156,265.0,60173.77734375,0.0,3605.758056640625,1.0,279.1415100097656,283.0997009277344,296.7956848144531,300.6439514160156,293.1499938964844,293.1499938964844,278.8500061035156,34188.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901749551296234,1.0,0.0,0.0,3.633847951889038,3.633871555328369,8.811032330413582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.939453125,0.0,1501.7822265625,1895.4371337890625,0.0,3419.88720703125,0.900459349155426,1.0,0.0,3.0,1.0,0.0
17847600,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7845489978790283,0.4270646274089813,0.3897291123867035,297.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,1.0,0.8507809638977051,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.803807258605957,0.4597955048084259,0.3253356218338012,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7715825438499451,0.4064218997955322,0.3907672762870788,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.5842312574386597,0.1733302772045135,0.8131310939788818,284.992919921875,284.95001220703125,301.0874938964844,293.8223571777344,298.33990478515625,297.2177429199219,284.9922180175781,1.0,0.6727204918861389,0.387559175491333,0.387559175491333,1.0,1.0,-3.326066970825196,0.9624183773994446,2.3636486530303955,0.2125106304883957,0.9206621646881104,0.9206621646881104,0.0,265.7718811035156,265.0,60173.77734375,0.0,3605.758056640625,1.0,279.1415100097656,283.0997009277344,296.7956848144531,300.6439514160156,293.1499938964844,293.1499938964844,278.8500061035156,34188.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901749551296234,1.0,0.0,0.0,3.633847951889038,3.633871555328369,8.811032330413582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.939453125,0.0,1501.7822265625,1895.4371337890625,0.0,3419.88720703125,0.900459349155426,1.0,0.0,3.0,1.0,0.0
17847660,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7850282192230225,0.4264862835407257,0.3894024193286896,298.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,1.0,0.8485522866249084,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8059898614883423,0.4621361494064331,0.3270680904388428,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.772853434085846,0.4072243571281433,0.3916497528553009,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.5855655074119568,0.1738850176334381,0.8157274723052979,284.9122619628906,284.95001220703125,301.0784912109375,293.7940673828125,298.3341064453125,297.2157897949219,284.91290283203125,1.0,0.6729093790054321,0.3869759142398834,0.3869759142398834,1.0,1.0,-3.3292484283447266,0.9618229866027832,2.367425441741944,0.2109615057706833,0.84288489818573,0.84288489818573,0.0,264.8839416503906,268.0,60642.23046875,0.0,3608.227783203125,1.0,278.8585205078125,282.99920654296875,296.8110046386719,300.7561340332031,293.1499938964844,293.1499938964844,279.1499938964844,38782.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088551998138428,1.0,0.0,0.0,3.5002355575561523,3.500258684158325,8.175002221832983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.193359375,0.0,1392.81005859375,1895.4371337890625,0.0,3485.9765625,0.8745130896568298,1.0,0.0,3.0,1.0,0.0
17847720,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7850282192230225,0.4264862835407257,0.3894024193286896,298.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,1.0,0.8485522866249084,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8059898614883423,0.4621361494064331,0.3270680904388428,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.772853434085846,0.4072243571281433,0.3916497528553009,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.5855655074119568,0.1738850176334381,0.8157274723052979,284.9122619628906,284.95001220703125,301.0784912109375,293.7940673828125,298.3341064453125,297.2157897949219,284.91290283203125,1.0,0.6729093790054321,0.3869759142398834,0.3869759142398834,1.0,1.0,-3.3292484283447266,0.9618229866027832,2.367425441741944,0.2109615057706833,0.84288489818573,0.84288489818573,0.0,264.8839416503906,268.0,60642.23046875,0.0,3608.227783203125,1.0,278.8585205078125,282.99920654296875,296.8110046386719,300.7561340332031,293.1499938964844,293.1499938964844,279.1499938964844,38782.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088551998138428,1.0,0.0,0.0,3.5002355575561523,3.500258684158325,8.175002221832983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.193359375,0.0,1392.81005859375,1895.4371337890625,0.0,3485.9765625,0.8745130896568298,1.0,0.0,3.0,1.0,0.0
17847780,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7850614190101624,0.4268785417079925,0.3895489573478699,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,1.0,0.8487667441368103,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8076376914978027,0.4653224349021911,0.3291346728801727,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7735626697540283,0.4086252152919769,0.3928138315677643,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.5864685773849487,0.1747457981109619,0.8191546201705933,285.003662109375,284.95001220703125,301.0682983398437,293.7651062011719,298.3322448730469,297.2193908691406,285.0028381347656,1.0,0.6742299199104309,0.3863926827907562,0.3863926827907562,1.0,1.0,-3.337681293487549,0.9630041718482972,2.3746771812438965,0.2100737541913986,0.930547535419464,0.930547535419464,0.0,265.33966064453125,271.0,60099.9453125,0.0,3630.742919921875,1.0,279.14129638671875,283.10711669921875,296.7469177246094,300.5850524902344,293.1499938964844,293.1499938964844,278.8500061035156,33314.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016783833503724,1.0,0.0,0.0,3.623013257980346,3.623036623001098,8.758568696975999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.6181640625,0.0,1483.40966796875,1895.4371337890625,0.0,3419.224365234375,0.8973490595817566,1.0,0.0,3.0,1.0,0.0
17847840,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7850614190101624,0.4268785417079925,0.3895489573478699,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,1.0,0.8487667441368103,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8076376914978027,0.4653224349021911,0.3291346728801727,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7735626697540283,0.4086252152919769,0.3928138315677643,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.5864685773849487,0.1747457981109619,0.8191546201705933,285.003662109375,284.95001220703125,301.0682983398437,293.7651062011719,298.3322448730469,297.2193908691406,285.0028381347656,1.0,0.6742299199104309,0.3863926827907562,0.3863926827907562,1.0,1.0,-3.337681293487549,0.9630041718482972,2.3746771812438965,0.2100737541913986,0.930547535419464,0.930547535419464,0.0,265.33966064453125,271.0,60099.9453125,0.0,3630.742919921875,1.0,279.14129638671875,283.10711669921875,296.7469177246094,300.5850524902344,293.1499938964844,293.1499938964844,278.8500061035156,33314.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016783833503724,1.0,0.0,0.0,3.623013257980346,3.623036623001098,8.758568696975999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.6181640625,0.0,1483.40966796875,1895.4371337890625,0.0,3419.224365234375,0.8973490595817566,1.0,0.0,3.0,1.0,0.0
17847900,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7847899794578552,0.426572322845459,0.3895632624626159,298.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,1.0,0.8496559858322144,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8081854581832886,0.4665167033672333,0.3301478028297424,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7736715078353882,0.4090207815170288,0.3933890461921692,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.5867556929588318,0.175052985548973,0.8210413455963135,284.8805236816406,284.95001220703125,301.06280517578125,293.7504272460937,298.3293762207031,297.2185974121094,284.8793640136719,1.0,0.675204873085022,0.3861010372638702,0.3861010372638702,1.0,1.0,-3.3429489135742188,0.963942527770996,2.3790063858032227,0.209809735417366,0.8458995223045349,0.8458995223045349,0.0,265.9730529785156,271.0,60963.8203125,0.0,3646.836669921875,1.0,278.8988342285156,282.9670104980469,296.7864990234375,300.7895812988281,293.1499938964844,293.1499938964844,278.8500061035156,37849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082338213920592,1.0,0.0,0.0,3.585218667984009,3.58524227142334,8.576786285630078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.98828125,0.0,1475.876220703125,1895.4371337890625,0.0,3480.205810546875,0.8898420929908752,1.0,0.0,3.0,1.0,0.0
17847960,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7839834690093994,0.4261657297611236,0.3892028629779815,298.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,1.0,0.8514248728752136,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8082559704780579,0.4676248729228973,0.3309216499328613,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7733274102210999,0.409303069114685,0.3936895430088043,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.5866062641143799,0.1752503812313079,0.8222140073776245,284.9117431640625,284.95001220703125,301.0570068359375,293.735595703125,298.32550048828125,297.2165222167969,284.9129943847656,1.0,0.6762537360191345,0.3857966363430023,0.3857966363430023,1.0,1.0,-3.347345352172852,0.964549958705902,2.3827953338623047,0.2093953639268875,0.8484662771224976,0.8484662771224976,0.0,266.96856689453125,274.0,60753.71484375,0.0,3662.972412109375,1.0,278.8582458496094,282.99395751953125,296.7613220214844,300.7128601074219,293.1499938964844,293.1499938964844,279.1499938964844,38472.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105520844459534,1.0,0.0,0.0,3.510338068008423,3.510361194610596,8.222260134971293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6337890625,0.0,1401.06298828125,1895.4371337890625,0.0,3501.726806640625,0.8764657378196716,1.0,0.0,3.0,1.0,0.0
