time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.783011257648468,0.4264612793922424,0.3892927765846252,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,1.0,0.8547178506851196,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8089061975479126,0.470796674489975,0.3330052196979522,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7730486989021301,0.4105950593948364,0.3947906792163849,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5865700244903564,0.1759555339813232,0.8252634406089783,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,298.322265625,297.2189636230469,285.0032653808594,1.0,0.678700864315033,0.3851878046989441,0.3851878046989441,1.0,1.0,-3.358905553817749,0.9666889309883118,2.392216682434082,0.2087984830141067,0.9369589686393738,0.9369589686393738,0.0,268.97119140625,262.0,60269.7265625,0.0,3702.0556640625,1.0,279.14141845703125,283.10137939453125,296.69195556640625,300.5406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042876362800598,1.0,0.0,0.0,3.638739824295044,3.638763189315796,8.834771278998232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.755859375,0.0,1499.608154296875,1895.4371337890625,0.0,3443.517822265625,0.900773584842682,1.0,0.0,3.0,1.0,0.0
17848080,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.783011257648468,0.4264612793922424,0.3892927765846252,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,1.0,0.8547178506851196,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8089061975479126,0.470796674489975,0.3330052196979522,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7730486989021301,0.4105950593948364,0.3947906792163849,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5865700244903564,0.1759555339813232,0.8252634406089783,285.0041809082031,284.95001220703125,301.0445861816406,293.7054748535156,298.322265625,297.2189636230469,285.0032653808594,1.0,0.678700864315033,0.3851878046989441,0.3851878046989441,1.0,1.0,-3.358905553817749,0.9666889309883118,2.392216682434082,0.2087984830141067,0.9369589686393738,0.9369589686393738,0.0,268.97119140625,262.0,60269.7265625,0.0,3702.0556640625,1.0,279.14141845703125,283.10137939453125,296.69195556640625,300.5406494140625,293.1499938964844,293.1499938964844,278.8500061035156,33175.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042876362800598,1.0,0.0,0.0,3.638739824295044,3.638763189315796,8.834771278998232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.755859375,0.0,1499.608154296875,1895.4371337890625,0.0,3443.517822265625,0.900773584842682,1.0,0.0,3.0,1.0,0.0
17848140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.783916711807251,0.4258434176445007,0.389005184173584,298.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,1.0,0.8512042164802551,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8110235929489136,0.4723980128765106,0.3342796564102173,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7744896411895752,0.4109940230846405,0.3953390121459961,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5879048109054565,0.1762023419141769,0.826679527759552,284.8842468261719,284.95001220703125,301.0350341796875,293.6834411621094,298.31573486328125,297.2157897949219,284.887939453125,1.0,0.6774441003799438,0.3847494423389435,0.3847494423389435,1.0,1.0,-3.3582544326782227,0.965181529521942,2.393072843551636,0.2076646536588668,0.8436674475669861,0.8436674475669861,0.0,267.35205078125,262.0,60861.65234375,0.0,3691.196533203125,1.0,278.8714599609375,282.9680480957031,296.72216796875,300.7069091796875,293.1499938964844,293.1499938964844,278.8500061035156,39376.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127720594406128,1.0,0.0,0.0,3.546588897705078,3.5466127395629883,8.392957511205168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7177734375,0.0,1445.678466796875,1895.4371337890625,0.0,3522.311279296875,0.8841142058372498,1.0,0.0,3.0,1.0,0.0
17848200,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7844478487968445,0.4256282150745392,0.3887073397636413,298.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,1.0,0.8488702178001404,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8120428323745728,0.4730406403541565,0.3346509933471679,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7752509117126465,0.4111384451389313,0.3954003155231476,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.5885562300682068,0.1762745082378387,0.8267673850059509,284.9035949707031,284.95001220703125,301.0311584472656,293.6748046875,298.3129577636719,297.2144470214844,284.9045715332031,1.0,0.6764864325523376,0.3845789730548858,0.3845789730548858,1.0,1.0,-3.35571813583374,0.9638311862945556,2.391886949539185,0.2068898379802703,0.8463770747184753,0.8463770747184753,0.0,266.17938232421875,265.0,60743.78125,0.0,3678.415283203125,1.0,278.8578491210937,282.983154296875,296.7015075683594,300.657470703125,293.1499938964844,293.1499938964844,279.1499938964844,38788.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134173393249512,1.0,0.0,0.0,3.518545389175415,3.518568754196167,8.260752792921267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.39453125,0.0,1411.8909912109375,1895.4371337890625,0.0,3528.290283203125,0.8784746527671814,1.0,0.0,3.0,1.0,0.0
17848260,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.78526371717453,0.4258912801742553,0.388639897108078,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,1.0,0.8461489081382751,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8144523501396179,0.4762484729290008,0.3366583883762359,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7767027020454407,0.4123682379722595,0.3963125646114349,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.5899152755737305,0.1769746243953704,0.8290436863899231,284.996337890625,284.95001220703125,301.0167236328125,293.64361572265625,298.3089294433594,297.2171325683594,284.9955139160156,1.0,0.6765422224998474,0.3839829564094543,0.3839829564094543,1.0,1.0,-3.3585922718048096,0.9630796313285828,2.395512580871582,0.2051549553871154,0.9294995069503784,0.9294995069503784,0.0,265.05255126953125,268.0,60073.296875,0.0,3678.8564453125,1.0,279.14141845703125,283.09454345703125,296.6267395019531,300.4657592773437,293.1499938964844,293.1499938964844,278.8500061035156,33532.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063916802406312,1.0,0.0,0.0,3.632822751998901,3.632846117019653,8.806061941868393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8271484375,0.0,1495.7630615234375,1895.4371337890625,0.0,3463.08740234375,0.8996841907501221,1.0,0.0,3.0,1.0,0.0
17848320,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.78526371717453,0.4258912801742553,0.388639897108078,298.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,1.0,0.8461489081382751,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8144523501396179,0.4762484729290008,0.3366583883762359,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7767027020454407,0.4123682379722595,0.3963125646114349,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.5899152755737305,0.1769746243953704,0.8290436863899231,284.996337890625,284.95001220703125,301.0167236328125,293.64361572265625,298.3089294433594,297.2171325683594,284.9955139160156,1.0,0.6765422224998474,0.3839829564094543,0.3839829564094543,1.0,1.0,-3.3585922718048096,0.9630796313285828,2.395512580871582,0.2051549553871154,0.9294995069503784,0.9294995069503784,0.0,265.05255126953125,268.0,60073.296875,0.0,3678.8564453125,1.0,279.14141845703125,283.09454345703125,296.6267395019531,300.4657592773437,293.1499938964844,293.1499938964844,278.8500061035156,33532.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063916802406312,1.0,0.0,0.0,3.632822751998901,3.632846117019653,8.806061941868393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.8271484375,0.0,1495.7630615234375,1895.4371337890625,0.0,3463.08740234375,0.8996841907501221,1.0,0.0,3.0,1.0,0.0
17848380,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7847102284431458,0.4251551628112793,0.3882181346416473,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,1.0,0.8469735383987427,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8155999779701233,0.4786522090435028,0.3384757041931152,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7769368886947632,0.4129547476768493,0.3970511555671692,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5903915762901306,0.1774228811264038,0.8315898180007935,284.9088134765625,284.95001220703125,301.0013427734375,293.6119384765625,298.30084228515625,297.2142639160156,284.9095153808594,1.0,0.677730143070221,0.3833869695663452,0.3833869695663452,1.0,1.0,-3.3652126789093018,0.9635686874389648,2.401643991470337,0.2040790468454361,0.8466681838035583,0.8466681838035583,0.0,265.7129821777344,271.0,60648.1953125,0.0,3698.5048828125,1.0,278.8584899902344,282.986083984375,296.6357421875,300.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,38567.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914884865283966,1.0,0.0,0.0,3.511659383773804,3.511682510375977,8.228450383285235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3896484375,0.0,1403.1173095703125,1895.4371337890625,0.0,3541.880126953125,0.8768473267555237,1.0,0.0,3.0,1.0,0.0
17848440,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7847102284431458,0.4251551628112793,0.3882181346416473,298.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9990000128746032,1.0,0.8469735383987427,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8155999779701233,0.4786522090435028,0.3384757041931152,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7769368886947632,0.4129547476768493,0.3970511555671692,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.5903915762901306,0.1774228811264038,0.8315898180007935,284.9088134765625,284.95001220703125,301.0013427734375,293.6119384765625,298.30084228515625,297.2142639160156,284.9095153808594,1.0,0.677730143070221,0.3833869695663452,0.3833869695663452,1.0,1.0,-3.3652126789093018,0.9635686874389648,2.401643991470337,0.2040790468454361,0.8466681838035583,0.8466681838035583,0.0,265.7129821777344,271.0,60648.1953125,0.0,3698.5048828125,1.0,278.8584899902344,282.986083984375,296.6357421875,300.5804138183594,293.1499938964844,293.1499938964844,279.1499938964844,38567.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914884865283966,1.0,0.0,0.0,3.511659383773804,3.511682510375977,8.228450383285235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.3896484375,0.0,1403.1173095703125,1895.4371337890625,0.0,3541.880126953125,0.8768473267555237,1.0,0.0,3.0,1.0,0.0
17848500,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7842763066291809,0.4252564013004303,0.3880821764469147,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,1.0,0.8480468392372131,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8160110712051392,0.4802666902542114,0.3394418060779571,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7768588662147522,0.4135240614414215,0.3974367976188659,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.5904170274734497,0.1777375936508178,0.8327368497848511,285.017578125,284.95001220703125,300.9933166503906,293.5959167480469,298.2985534667969,297.21533203125,285.0185546875,1.0,0.6785937547683716,0.3830889761447906,0.3830889761447906,1.0,1.0,-3.3693408966064453,0.964087188243866,2.4052536487579346,0.2035832703113556,0.9237295985221864,0.9237295985221864,0.0,266.37664794921875,271.0,59915.0390625,0.0,3712.241455078125,1.0,279.0984802246094,283.1090393066406,296.5696716308594,300.35943603515625,293.1499938964844,293.1499938964844,279.1499938964844,33891.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095384478569032,1.0,0.0,0.0,3.5658726692199707,3.5658953189849854,8.484474278702692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.4453125,0.0,1426.1600341796875,1895.4371337890625,0.0,3492.31982421875,0.8866307139396667,1.0,0.0,3.0,1.0,0.0
17848560,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7841101288795471,0.4254509210586548,0.3882849216461181,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,1.0,0.8490156531333923,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8166303038597107,0.4819768071174621,0.340642511844635,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7769793272018433,0.4141921103000641,0.3980725109577179,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.590631902217865,0.1781257092952728,0.8344760537147522,285.0018920898437,284.95001220703125,300.9850769042969,293.5798034667969,298.2970275878906,297.2174377441406,285.00054931640625,1.0,0.6796566247940063,0.3827966153621673,0.3827966153621673,1.0,1.0,-3.3750479221343994,0.9651466608047484,2.4099011421203613,0.2032976299524307,0.9336436986923218,0.9336436986923218,0.0,267.0648803710937,274.0,60104.6875,0.0,3729.953125,1.0,279.1421813964844,283.09521484375,296.5637512207031,300.40167236328125,293.1499938964844,293.1499938964844,278.8500061035156,33223.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908213436603546,1.0,0.0,0.0,3.6356918811798096,3.6357152462005615,8.819977210805519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.9990234375,0.0,1496.6131591796875,1895.4371337890625,0.0,3480.016357421875,0.8998926281929016,1.0,0.0,3.0,1.0,0.0
17848620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.782645046710968,0.4246688783168793,0.3879016041755676,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8528302311897278,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8169079422950745,0.4844076633453369,0.3425402641296386,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7763038873672485,0.4147278070449829,0.3988379836082458,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.5902737379074097,0.1784645617008209,0.8369066715240479,284.90972900390625,284.95001220703125,300.96795654296875,293.5472412109375,298.2881774902344,297.2138366699219,284.9109802246094,1.0,0.6820186376571655,0.3822118937969208,0.3822118937969208,1.0,1.0,-3.385303497314453,0.9668654203414916,2.418438196182251,0.2026828825473785,0.8500145673751831,0.8500145673751831,0.0,269.2536315917969,277.0,60758.3828125,0.0,3767.40673828125,1.0,278.85791015625,282.9819030761719,296.574462890625,300.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38497.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174124598503112,1.0,0.0,0.0,3.520477533340454,3.520500898361206,8.269827844742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.71484375,0.0,1411.8084716796875,1895.4371337890625,0.0,3565.26025390625,0.8787397742271423,1.0,0.0,3.0,1.0,0.0
17848680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.782645046710968,0.4246688783168793,0.3879016041755676,298.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,1.0,0.8528302311897278,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8169079422950745,0.4844076633453369,0.3425402641296386,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7763038873672485,0.4147278070449829,0.3988379836082458,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.5902737379074097,0.1784645617008209,0.8369066715240479,284.90972900390625,284.95001220703125,300.96795654296875,293.5472412109375,298.2881774902344,297.2138366699219,284.9109802246094,1.0,0.6820186376571655,0.3822118937969208,0.3822118937969208,1.0,1.0,-3.385303497314453,0.9668654203414916,2.418438196182251,0.2026828825473785,0.8500145673751831,0.8500145673751831,0.0,269.2536315917969,277.0,60758.3828125,0.0,3767.40673828125,1.0,278.85791015625,282.9819030761719,296.574462890625,300.5249328613281,293.1499938964844,293.1499938964844,279.1499938964844,38497.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174124598503112,1.0,0.0,0.0,3.520477533340454,3.520500898361206,8.269827844742395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.71484375,0.0,1411.8084716796875,1895.4371337890625,0.0,3565.26025390625,0.8787397742271423,1.0,0.0,3.0,1.0,0.0
17848740,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7814210057258606,0.4249051213264465,0.3879482448101043,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,1.0,0.8568510413169861,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8173500895500183,0.4877492487430572,0.3447442054748535,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7757235765457153,0.4159031212329864,0.3998360335826874,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.589859664440155,0.1790204793214798,0.8393246531486511,285.00341796875,284.95001220703125,300.95001220703125,293.5142822265625,298.28350830078125,297.2162475585937,285.0025634765625,1.0,0.6846380829811096,0.3816271722316742,0.3816271722316742,1.0,1.0,-3.396949291229248,0.9690418243408204,2.427907466888428,0.2021211832761764,0.9384191632270812,0.9384191632270812,0.0,271.6026611328125,265.0,60243.1015625,0.0,3809.396240234375,1.0,279.1414794921875,283.0912170410156,296.5009765625,300.34686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33224.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911165416240692,1.0,0.0,0.0,3.646527051925659,3.646550416946411,8.872625585354399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7275390625,0.0,1508.557861328125,1895.4371337890625,0.0,3507.416015625,0.9025647640228271,1.0,0.0,3.0,1.0,0.0
17848800,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7814210057258606,0.4249051213264465,0.3879482448101043,298.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,1.0,0.8568510413169861,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8173500895500183,0.4877492487430572,0.3447442054748535,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.7757235765457153,0.4159031212329864,0.3998360335826874,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.589859664440155,0.1790204793214798,0.8393246531486511,285.00341796875,284.95001220703125,300.95001220703125,293.5142822265625,298.28350830078125,297.2162475585937,285.0025634765625,1.0,0.6846380829811096,0.3816271722316742,0.3816271722316742,1.0,1.0,-3.396949291229248,0.9690418243408204,2.427907466888428,0.2021211832761764,0.9384191632270812,0.9384191632270812,0.0,271.6026611328125,265.0,60243.1015625,0.0,3809.396240234375,1.0,279.1414794921875,283.0912170410156,296.5009765625,300.34686279296875,293.1499938964844,293.1499938964844,278.8500061035156,33224.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911165416240692,1.0,0.0,0.0,3.646527051925659,3.646550416946411,8.872625585354399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.7275390625,0.0,1508.557861328125,1895.4371337890625,0.0,3507.416015625,0.9025647640228271,1.0,0.0,3.0,1.0,0.0
17848860,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7826748490333557,0.4240192770957947,0.3873232901096344,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,1.0,0.8514638543128967,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8202829957008362,0.4901370704174042,0.346498966217041,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.777721643447876,0.4163273870944977,0.4003438055515289,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5915395617485046,0.1791990548372268,0.8402314186096191,284.9024658203125,284.95001220703125,300.9296875,293.4790344238281,298.2716979980469,297.2113647460937,284.9034423828125,1.0,0.6825045943260193,0.3809125125408172,0.3809125125408172,1.0,1.0,-3.393558979034424,0.9658002257347108,2.4277589321136475,0.1998948752880096,0.8470160365104675,0.8470160365104675,0.0,269.0044250488281,268.0,60703.921875,0.0,3786.0458984375,1.0,278.8577880859375,282.9724426269531,296.5068359375,300.4595031738281,293.1499938964844,293.1499938964844,279.1499938964844,38838.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920496702194214,1.0,0.0,0.0,3.525238513946533,3.525261878967285,8.292210509353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7705078125,0.0,1419.2574462890625,1895.4371337890625,0.0,3593.74169921875,0.8799769282341003,1.0,0.0,3.0,1.0,0.0
17848920,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7826748490333557,0.4240192770957947,0.3873232901096344,298.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,1.0,0.8514638543128967,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8202829957008362,0.4901370704174042,0.346498966217041,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.777721643447876,0.4163273870944977,0.4003438055515289,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.5915395617485046,0.1791990548372268,0.8402314186096191,284.9024658203125,284.95001220703125,300.9296875,293.4790344238281,298.2716979980469,297.2113647460937,284.9034423828125,1.0,0.6825045943260193,0.3809125125408172,0.3809125125408172,1.0,1.0,-3.393558979034424,0.9658002257347108,2.4277589321136475,0.1998948752880096,0.8470160365104675,0.8470160365104675,0.0,269.0044250488281,268.0,60703.921875,0.0,3786.0458984375,1.0,278.8577880859375,282.9724426269531,296.5068359375,300.4595031738281,293.1499938964844,293.1499938964844,279.1499938964844,38838.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920496702194214,1.0,0.0,0.0,3.525238513946533,3.525261878967285,8.292210509353026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.7705078125,0.0,1419.2574462890625,1895.4371337890625,0.0,3593.74169921875,0.8799769282341003,1.0,0.0,3.0,1.0,0.0
17848980,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7833574414253235,0.4242241978645324,0.3872096240520477,298.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,1.0,0.8490455746650696,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8225840926170349,0.4935193061828613,0.3486259877681732,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7790107727050781,0.4174466729164123,0.4011549055576324,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.5926489233970642,0.1797741055488586,0.8419538140296936,284.9953308105469,284.95001220703125,300.9056396484375,293.4398498535156,298.2647705078125,297.2142639160156,284.9945373535156,1.0,0.682584285736084,0.3801978826522827,0.3801978826522827,1.0,1.0,-3.3960978984832764,0.9645522832870485,2.4315457344055176,0.1977526992559433,0.9295504093170166,0.9295504093170166,0.0,267.9984130859375,271.0,59989.41015625,0.0,3786.441650390625,1.0,279.1414489746094,283.0847473144531,296.4243469238281,300.25848388671875,293.1499938964844,293.1499938964844,278.8500061035156,33598.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91375070810318,1.0,0.0,0.0,3.6368038654327393,3.636827230453491,8.825372219689598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7548828125,0.0,1500.62939453125,1895.4371337890625,0.0,3531.378173828125,0.9006296992301941,1.0,0.0,3.0,1.0,0.0
17849040,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7833574414253235,0.4242241978645324,0.3872096240520477,298.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,1.0,0.8490455746650696,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8225840926170349,0.4935193061828613,0.3486259877681732,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7790107727050781,0.4174466729164123,0.4011549055576324,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.5926489233970642,0.1797741055488586,0.8419538140296936,284.9953308105469,284.95001220703125,300.9056396484375,293.4398498535156,298.2647705078125,297.2142639160156,284.9945373535156,1.0,0.682584285736084,0.3801978826522827,0.3801978826522827,1.0,1.0,-3.3960978984832764,0.9645522832870485,2.4315457344055176,0.1977526992559433,0.9295504093170166,0.9295504093170166,0.0,267.9984130859375,271.0,59989.41015625,0.0,3786.441650390625,1.0,279.1414489746094,283.0847473144531,296.4243469238281,300.25848388671875,293.1499938964844,293.1499938964844,278.8500061035156,33598.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91375070810318,1.0,0.0,0.0,3.6368038654327393,3.636827230453491,8.825372219689598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.7548828125,0.0,1500.62939453125,1895.4371337890625,0.0,3531.378173828125,0.9006296992301941,1.0,0.0,3.0,1.0,0.0
17849100,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.783320963382721,0.4238699376583099,0.3871542513370514,298.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9990000128746032,1.0,0.8490397930145264,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.823379635810852,0.4948269724845886,0.3497067093849182,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.779309093952179,0.4177301228046417,0.401603490114212,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.5930038094520569,0.1799821406602859,0.8432683944702148,284.87408447265625,284.95001220703125,300.8923034667969,293.4188842773437,298.2592468261719,297.2132568359375,284.8732604980469,1.0,0.6830915808677673,0.3798405528068542,0.3798405528068542,1.0,1.0,-3.3994455337524414,0.9646105766296388,2.4348349571228027,0.1970359534025192,0.8435379862785339,0.8435379862785339,0.0,268.1433410644531,271.0,60784.44921875,0.0,3795.45751953125,1.0,278.89862060546875,282.9473571777344,296.4561462402344,300.4499206542969,293.1499938964844,293.1499938964844,278.8500061035156,38240.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920337975025177,1.0,0.0,0.0,3.591261625289917,3.591285467147827,8.605722996435361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.544921875,0.0,1485.2928466796875,1895.4371337890625,0.0,3592.277099609375,0.8914446234703064,1.0,0.0,3.0,1.0,0.0
17849160,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7827154994010925,0.4234369993209839,0.3867495656013489,298.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,1.0,0.8500733375549316,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.823689341545105,0.496072769165039,0.3505554795265198,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7791114449501038,0.4179170429706573,0.4017929434776306,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.592920184135437,0.1801027655601501,0.8439830541610718,284.9072570800781,284.95001220703125,300.8781433105469,293.3970947265625,298.2530822753906,297.211181640625,284.90850830078125,1.0,0.6837596297264099,0.3795913755893707,0.3795913755893707,1.0,1.0,-3.4023094177246094,0.964806318283081,2.4375030994415283,0.1965526491403579,0.8457027077674866,0.8457027077674866,0.0,268.7384948730469,274.0,60510.29296875,0.0,3805.919921875,1.0,278.8581848144531,282.9764404296875,296.42340087890625,300.3612060546875,293.1499938964844,293.1499938964844,279.1499938964844,38784.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226742386817932,1.0,0.0,0.0,3.510866403579712,3.510889768600464,8.224735665862681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5390625,0.0,1403.85791015625,1895.4371337890625,0.0,3613.817138671875,0.8768323659896851,1.0,0.0,3.0,1.0,0.0
17849220,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7820482850074768,0.4236721694469452,0.3867694139480591,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8522420525550842,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.824704110622406,0.4995720088481903,0.3528432548046112,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7790418863296509,0.4190426766872406,0.4027124047279358,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5929864048957825,0.1806963384151458,0.8463839292526245,285.00006103515625,284.95001220703125,300.8474426269531,293.3511962890625,298.2457275390625,297.214599609375,284.9992370605469,1.0,0.6856483221054077,0.3790930211544037,0.3790930211544037,1.0,1.0,-3.411679983139038,0.9664471745491028,2.44523286819458,0.1959570944309234,0.9315754771232604,0.9315754771232604,0.0,270.1365051269531,277.0,59923.953125,0.0,3837.05810546875,1.0,279.1413879394531,283.0860290527344,296.337890625,300.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33391.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164274334907532,1.0,0.0,0.0,3.6317505836486816,3.6317741870880127,8.800864748081949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.599609375,0.0,1493.541748046875,1895.4371337890625,0.0,3556.153076171875,0.8993673920631409,1.0,0.0,3.0,1.0,0.0
17849280,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7820482850074768,0.4236721694469452,0.3867694139480591,298.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.9990000128746032,1.0,0.8522420525550842,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.824704110622406,0.4995720088481903,0.3528432548046112,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7790418863296509,0.4190426766872406,0.4027124047279358,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.5929864048957825,0.1806963384151458,0.8463839292526245,285.00006103515625,284.95001220703125,300.8474426269531,293.3511962890625,298.2457275390625,297.214599609375,284.9992370605469,1.0,0.6856483221054077,0.3790930211544037,0.3790930211544037,1.0,1.0,-3.411679983139038,0.9664471745491028,2.44523286819458,0.1959570944309234,0.9315754771232604,0.9315754771232604,0.0,270.1365051269531,277.0,59923.953125,0.0,3837.05810546875,1.0,279.1413879394531,283.0860290527344,296.337890625,300.1663513183594,293.1499938964844,293.1499938964844,278.8500061035156,33391.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164274334907532,1.0,0.0,0.0,3.6317505836486816,3.6317741870880127,8.800864748081949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.599609375,0.0,1493.541748046875,1895.4371337890625,0.0,3556.153076171875,0.8993673920631409,1.0,0.0,3.0,1.0,0.0
17849340,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.780929684638977,0.4229812920093536,0.3864904940128326,298.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,1.0,0.8552062511444092,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8250074982643127,0.5016109943389893,0.3544895946979522,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7785034775733948,0.419374018907547,0.4032931327819824,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.5926648378372192,0.1808964312076568,0.8481225967407227,284.898193359375,284.95001220703125,300.82080078125,293.3124389648437,298.2351379394531,297.21160888671875,284.90106201171875,1.0,0.6874871850013733,0.3786943256855011,0.3786943256855011,1.0,1.0,-3.41968297958374,0.9679155945777892,2.4517672061920166,0.1956317871809005,0.846802830696106,0.846802830696106,0.0,271.8485717773437,277.0,60550.984375,0.0,3866.78369140625,1.0,278.86688232421875,282.9663391113281,296.3497619628906,300.3034973144531,293.1499938964844,293.1499938964844,278.8500061035156,39144.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255046248435974,1.0,0.0,0.0,3.5280308723449707,3.5280542373657227,8.305352139359456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.59375,0.0,1424.39794921875,1895.4371337890625,0.0,3639.868896484375,0.8806471228599548,1.0,0.0,3.0,1.0,0.0
17849400,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.780520498752594,0.4228440523147583,0.386330246925354,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.8561663627624512,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8249733448028564,0.5021544098854065,0.3548403084278106,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7782527208328247,0.4194632768630981,0.4033637642860412,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.5924646854400635,0.1809280961751938,0.8483248949050903,284.9091491699219,284.95001220703125,300.8138427734375,293.302490234375,298.2324523925781,297.2109069824219,284.9098205566406,1.0,0.6879560947418213,0.3785946667194366,0.3785946667194366,1.0,1.0,-3.4213943481445312,0.9681867957115172,2.453207731246948,0.1955031603574752,0.8480029702186584,0.8480029702186584,0.0,272.3638610839844,265.0,60534.66015625,0.0,3874.02978515625,1.0,278.8584899902344,282.97314453125,296.3316955566406,300.2700500488281,293.1499938964844,293.1499938964844,279.1499938964844,38480.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260299801826476,1.0,0.0,0.0,3.5161008834838867,3.51612401008606,8.249278380390024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.4130859375,0.0,1407.1202392578125,1895.4371337890625,0.0,3644.69921875,0.8777251839637756,1.0,0.0,3.0,1.0,0.0
17849460,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7823870778083801,0.4229695796966553,0.3861258625984192,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,1.0,0.8497458100318909,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8284673690795898,0.5056154727935791,0.3570033013820648,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7806980013847351,0.4204769134521484,0.4040427505970001,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5944390892982483,0.1813728213310241,0.8493458032608032,284.9928894042969,284.95001220703125,300.7776184082031,293.2513732910156,298.22149658203125,297.2131042480469,284.9916076660156,1.0,0.685630738735199,0.3779144585132599,0.3779144585132599,1.0,1.0,-3.4180924892425537,0.9650744795799256,2.4530179500579834,0.1932978332042694,0.9262457489967346,0.9262457489967346,0.0,269.29541015625,268.0,59749.62109375,0.0,3847.950439453125,1.0,279.1413879394531,283.07781982421875,296.2389221191406,300.0619201660156,293.1499938964844,293.1499938964844,278.8500061035156,33608.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920054018497467,1.0,0.0,0.0,3.6290440559387207,3.6290674209594727,8.787751539784949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.296875,0.0,1492.189697265625,1895.4371337890625,0.0,3589.6572265625,0.898833155632019,1.0,0.0,3.0,1.0,0.0
17849520,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7823870778083801,0.4229695796966553,0.3861258625984192,298.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,1.0,0.8497458100318909,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8284673690795898,0.5056154727935791,0.3570033013820648,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7806980013847351,0.4204769134521484,0.4040427505970001,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.5944390892982483,0.1813728213310241,0.8493458032608032,284.9928894042969,284.95001220703125,300.7776184082031,293.2513732910156,298.22149658203125,297.2131042480469,284.9916076660156,1.0,0.685630738735199,0.3779144585132599,0.3779144585132599,1.0,1.0,-3.4180924892425537,0.9650744795799256,2.4530179500579834,0.1932978332042694,0.9262457489967346,0.9262457489967346,0.0,269.29541015625,268.0,59749.62109375,0.0,3847.950439453125,1.0,279.1413879394531,283.07781982421875,296.2389221191406,300.0619201660156,293.1499938964844,293.1499938964844,278.8500061035156,33608.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920054018497467,1.0,0.0,0.0,3.6290440559387207,3.6290674209594727,8.787751539784949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.296875,0.0,1492.189697265625,1895.4371337890625,0.0,3589.6572265625,0.898833155632019,1.0,0.0,3.0,1.0,0.0
17849580,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7826353311538696,0.4221202433109283,0.385533720254898,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8476549386978149,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8304823637008667,0.5082299113273621,0.3589204251766205,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7816641926765442,0.420843631029129,0.4045122265815735,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5953333973884583,0.1816226243972778,0.850623369216919,284.9054260253906,284.95001220703125,300.7390441894531,293.1982116699219,298.2059936523437,297.2096252441406,284.9060363769531,1.0,0.6855766177177429,0.3772342503070831,0.3772342503070831,1.0,1.0,-3.419259548187256,0.96344256401062,2.455816984176636,0.1911938786506652,0.8407610058784485,0.8407610058784485,0.0,268.3858337402344,271.0,60143.19921875,0.0,3845.549072265625,1.0,278.8586120605469,282.9718933105469,296.2240905761719,300.1408386230469,293.1499938964844,293.1499938964844,279.1499938964844,38846.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289517998695374,1.0,0.0,0.0,3.494427442550659,3.494450330734253,8.147893026944075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0322265625,0.0,1387.2630615234375,1895.4371337890625,0.0,3671.529296875,0.8732444047927856,1.0,0.0,3.0,1.0,0.0
17849640,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7826353311538696,0.4221202433109283,0.385533720254898,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8476549386978149,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8304823637008667,0.5082299113273621,0.3589204251766205,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7816641926765442,0.420843631029129,0.4045122265815735,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.5953333973884583,0.1816226243972778,0.850623369216919,284.9054260253906,284.95001220703125,300.7390441894531,293.1982116699219,298.2059936523437,297.2096252441406,284.9060363769531,1.0,0.6855766177177429,0.3772342503070831,0.3772342503070831,1.0,1.0,-3.419259548187256,0.96344256401062,2.455816984176636,0.1911938786506652,0.8407610058784485,0.8407610058784485,0.0,268.3858337402344,271.0,60143.19921875,0.0,3845.549072265625,1.0,278.8586120605469,282.9718933105469,296.2240905761719,300.1408386230469,293.1499938964844,293.1499938964844,279.1499938964844,38846.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289517998695374,1.0,0.0,0.0,3.494427442550659,3.494450330734253,8.147893026944075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.0322265625,0.0,1387.2630615234375,1895.4371337890625,0.0,3671.529296875,0.8732444047927856,1.0,0.0,3.0,1.0,0.0
17849700,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.782470166683197,0.4221763610839844,0.3853435814380646,298.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,1.0,0.8477604389190674,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8312010169029236,0.5099893808364868,0.3599652051925659,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7818139791488647,0.421319305896759,0.4047896564006805,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.5954999923706055,0.1818734854459762,0.851358950138092,285.0123291015625,284.95001220703125,300.718994140625,293.1709899902344,298.200439453125,297.21099853515625,285.0130310058594,1.0,0.6859789490699768,0.3768941462039947,0.3768941462039947,1.0,1.0,-3.4216275215148926,0.9632138609886168,2.458413600921631,0.1903473734855651,0.9152711629867554,0.9152711629867554,0.0,268.5346374511719,271.0,59347.25390625,0.0,3852.274169921875,1.0,279.0979919433594,283.093994140625,296.14581298828125,299.9037780761719,293.1499938964844,293.1499938964844,279.1499938964844,34095.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236680269241332,1.0,0.0,0.0,3.545051097869873,3.545073747634888,8.385679848288419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.884765625,0.0,1405.6746826171875,1895.4371337890625,0.0,3622.969970703125,0.882148265838623,1.0,0.0,3.0,1.0,0.0
17849760,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7825126051902771,0.422320008277893,0.3854892253875732,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,1.0,0.8479462265968323,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8320695161819458,0.5118385553359985,0.3612548410892486,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.782106876373291,0.4218917489051819,0.405322790145874,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.5958229303359985,0.1822070330381393,0.8527682423591614,284.995849609375,284.95001220703125,300.69842529296875,293.14337158203125,298.1958312988281,297.2134704589844,284.9945983886719,1.0,0.6866697072982788,0.37665456533432,0.37665456533432,1.0,1.0,-3.425910472869873,0.9638953804969788,2.462015151977539,0.1900096982717514,0.9226664900779724,0.9226664900779724,0.0,268.8076171875,274.0,59473.83984375,0.0,3864.46533203125,1.0,279.1419982910156,283.080810546875,296.1278381347656,299.92926025390625,293.1499938964844,293.1499938964844,278.8500061035156,33471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223626255989076,1.0,0.0,0.0,3.6102895736694336,3.6103129386901855,8.697158477843914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.6220703125,0.0,1470.720703125,1895.4371337890625,0.0,3610.94580078125,0.8943504691123962,1.0,0.0,3.0,1.0,0.0
17849820,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7813464403152466,0.4214973151683807,0.3850277066230774,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,1.0,0.8506383895874023,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8327240347862244,0.5145425796508789,0.3633182942867279,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.781637966632843,0.4222566783428192,0.4058960676193237,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.5956130027770996,0.1824619024991989,0.8546779155731201,284.9096984863281,284.95001220703125,300.656005859375,293.0872497558594,298.1804504394531,297.210205078125,284.9102478027344,1.0,0.6884848475456238,0.3761754035949707,0.3761754035949707,1.0,1.0,-3.43406343460083,0.965149700641632,2.468913555145264,0.1894203722476959,0.8414131999015808,0.8414131999015808,0.0,270.3962707519531,277.0,60001.94921875,0.0,3894.003173828125,1.0,278.8587341308594,282.97344970703125,296.1152038574219,300.0199890136719,293.1499938964844,293.1499938964844,279.1499938964844,38580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317492842674256,1.0,0.0,0.0,3.485237836837769,3.4852607250213623,8.105095048449584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.8388671875,0.0,1375.9056396484375,1895.4371337890625,0.0,3697.164794921875,0.8709962964057922,1.0,0.0,3.0,1.0,0.0
