time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7813464403152466,0.4214973151683807,0.3850277066230774,298.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,1.0,0.8506383895874023,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8327240347862244,0.5145425796508789,0.3633182942867279,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.781637966632843,0.4222566783428192,0.4058960676193237,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.5956130027770996,0.1824619024991989,0.8546779155731201,284.9096984863281,284.95001220703125,300.656005859375,293.0872497558594,298.1804504394531,297.210205078125,284.9102478027344,1.0,0.6884848475456238,0.3761754035949707,0.3761754035949707,1.0,1.0,-3.43406343460083,0.965149700641632,2.468913555145264,0.1894203722476959,0.8414131999015808,0.8414131999015808,0.0,270.3962707519531,277.0,60001.94921875,0.0,3894.003173828125,1.0,278.8587341308594,282.97344970703125,296.1152038574219,300.0199890136719,293.1499938964844,293.1499938964844,279.1499938964844,38580.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317492842674256,1.0,0.0,0.0,3.485237836837769,3.4852607250213623,8.105095048449584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.8388671875,0.0,1375.9056396484375,1895.4371337890625,0.0,3697.164794921875,0.8709962964057922,1.0,0.0,3.0,1.0,0.0
17849940,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7803052067756653,0.4216492474079132,0.3850097954273224,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,1.0,0.8539305329322815,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8334305882453918,0.5181697010993958,0.3657186627388,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7811515927314758,0.4232536256313324,0.4067245721817016,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5952792167663574,0.1829425394535064,0.8567150235176086,284.9983825683594,284.95001220703125,300.6120910644531,293.0301818847656,298.1694641113281,297.21343994140625,284.9975891113281,1.0,0.6907460689544678,0.3756962418556213,0.3756962418556213,1.0,1.0,-3.444329738616944,0.9670962691307068,2.477233409881592,0.188968226313591,0.9242372512817384,0.9242372512817384,0.0,272.3543395996094,265.0,59397.30078125,0.0,3931.13037109375,1.0,279.14117431640625,283.08013916015625,296.0180053710937,299.8128967285156,293.1499938964844,293.1499938964844,278.8500061035156,33391.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257668852806092,1.0,0.0,0.0,3.604995727539064,3.6050188541412354,8.671670457260916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0361328125,0.0,1464.3955078125,1895.4371337890625,0.0,3642.2802734375,0.8933485746383667,1.0,0.0,3.0,1.0,0.0
17850000,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7803052067756653,0.4216492474079132,0.3850097954273224,298.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,1.0,0.8539305329322815,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8334305882453918,0.5181697010993958,0.3657186627388,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7811515927314758,0.4232536256313324,0.4067245721817016,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.5952792167663574,0.1829425394535064,0.8567150235176086,284.9983825683594,284.95001220703125,300.6120910644531,293.0301818847656,298.1694641113281,297.21343994140625,284.9975891113281,1.0,0.6907460689544678,0.3756962418556213,0.3756962418556213,1.0,1.0,-3.444329738616944,0.9670962691307068,2.477233409881592,0.188968226313591,0.9242372512817384,0.9242372512817384,0.0,272.3543395996094,265.0,59397.30078125,0.0,3931.13037109375,1.0,279.14117431640625,283.08013916015625,296.0180053710937,299.8128967285156,293.1499938964844,293.1499938964844,278.8500061035156,33391.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257668852806092,1.0,0.0,0.0,3.604995727539064,3.6050188541412354,8.671670457260916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0361328125,0.0,1464.3955078125,1895.4371337890625,0.0,3642.2802734375,0.8933485746383667,1.0,0.0,3.0,1.0,0.0
17850060,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7816531658172607,0.420722097158432,0.3843174576759338,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,1.0,0.848093569278717,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8365827798843384,0.5208101272583008,0.3676356375217438,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7831994295120239,0.4235070645809173,0.4070529043674469,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5969532132148743,0.1830437034368515,0.8572174310684204,284.9042053222656,284.95001220703125,300.56695556640625,292.9725952148437,298.1511535644531,297.2087097167969,284.9044494628906,1.0,0.6883684396743774,0.3750160932540893,0.3750160932540893,1.0,1.0,-3.439810037612915,0.9635689854621888,2.476241111755371,0.1867429316043853,0.836679995059967,0.836679995059967,0.0,269.50946044921875,268.0,59755.26171875,0.0,3903.1083984375,1.0,278.8587341308594,282.9677429199219,296.00115966796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,38846.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353229999542236,1.0,0.0,0.0,3.4758100509643555,3.475832939147949,8.061305720730161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.736328125,0.0,1368.1553955078125,1895.4371337890625,0.0,3729.833740234375,0.8690487146377563,1.0,0.0,3.0,1.0,0.0
17850120,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7816531658172607,0.420722097158432,0.3843174576759338,298.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9990000128746032,1.0,0.848093569278717,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8365827798843384,0.5208101272583008,0.3676356375217438,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7831994295120239,0.4235070645809173,0.4070529043674469,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5969532132148743,0.1830437034368515,0.8572174310684204,284.9042053222656,284.95001220703125,300.56695556640625,292.9725952148437,298.1511535644531,297.2087097167969,284.9044494628906,1.0,0.6883684396743774,0.3750160932540893,0.3750160932540893,1.0,1.0,-3.439810037612915,0.9635689854621888,2.476241111755371,0.1867429316043853,0.836679995059967,0.836679995059967,0.0,269.50946044921875,268.0,59755.26171875,0.0,3903.1083984375,1.0,278.8587341308594,282.9677429199219,296.00115966796875,299.8946838378906,293.1499938964844,293.1499938964844,279.1499938964844,38846.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353229999542236,1.0,0.0,0.0,3.4758100509643555,3.475832939147949,8.061305720730161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.736328125,0.0,1368.1553955078125,1895.4371337890625,0.0,3729.833740234375,0.8690487146377563,1.0,0.0,3.0,1.0,0.0
17850180,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7823799252510071,0.4208337962627411,0.3841420412063598,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8454025983810425,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8390640020370483,0.5244442820549011,0.3699447810649872,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7844762206077576,0.4244412183761596,0.4076986312866211,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5980201363563538,0.1835345178842544,0.8585756421089172,284.9910888671875,284.95001220703125,300.5208740234375,292.9148254394531,298.1387634277344,297.21209716796875,284.9903869628906,1.0,0.6882809996604919,0.374335914850235,0.374335914850235,1.0,1.0,-3.441528797149658,0.9621014595031738,2.4794273376464844,0.1845990121364593,0.9136741757392884,0.9136741757392884,0.0,268.35064697265625,271.0,58986.265625,0.0,3900.62353515625,1.0,279.1410217285156,283.0762023925781,295.89910888671875,299.6700744628906,293.1499938964844,293.1499938964844,278.8500061035156,33718.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285761713981628,1.0,0.0,0.0,3.583158731460572,3.583181619644165,8.566933047404746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4873046875,0.0,1443.3087158203125,1895.4371337890625,0.0,3668.083251953125,0.888672947883606,1.0,0.0,3.0,1.0,0.0
17850240,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7823799252510071,0.4208337962627411,0.3841420412063598,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8454025983810425,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8390640020370483,0.5244442820549011,0.3699447810649872,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7844762206077576,0.4244412183761596,0.4076986312866211,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.5980201363563538,0.1835345178842544,0.8585756421089172,284.9910888671875,284.95001220703125,300.5208740234375,292.9148254394531,298.1387634277344,297.21209716796875,284.9903869628906,1.0,0.6882809996604919,0.374335914850235,0.374335914850235,1.0,1.0,-3.441528797149658,0.9621014595031738,2.4794273376464844,0.1845990121364593,0.9136741757392884,0.9136741757392884,0.0,268.35064697265625,271.0,58986.265625,0.0,3900.62353515625,1.0,279.1410217285156,283.0762023925781,295.89910888671875,299.6700744628906,293.1499938964844,293.1499938964844,278.8500061035156,33718.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285761713981628,1.0,0.0,0.0,3.583158731460572,3.583181619644165,8.566933047404746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.4873046875,0.0,1443.3087158203125,1895.4371337890625,0.0,3668.083251953125,0.888672947883606,1.0,0.0,3.0,1.0,0.0
17850300,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7823321223258972,0.4204443097114563,0.3840425908565521,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9990000128746032,1.0,0.8453348875045776,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8399075865745544,0.525852382183075,0.3710981905460357,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7847321629524231,0.424630343914032,0.4080547094345093,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5983235836029053,0.1836950629949569,0.859671950340271,284.87481689453125,284.95001220703125,300.49755859375,292.885986328125,298.13055419921875,297.21099853515625,284.8746337890625,1.0,0.6887186169624329,0.373995840549469,0.373995840549469,1.0,1.0,-3.444462776184082,0.962039589881897,2.4824230670928955,0.1838730126619339,0.8301846981048584,0.8301846981048584,0.0,268.451904296875,271.0,59703.9765625,0.0,3908.543701171875,1.0,278.8999328613281,282.94464111328125,295.9232177734375,299.84796142578125,293.1499938964844,293.1499938964844,278.8500061035156,38578.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351587891578674,1.0,0.0,0.0,3.5299713611602783,3.5299947261810303,8.314490855809709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.96484375,0.0,1422.3448486328125,1895.4371337890625,0.0,3728.33447265625,0.8780344128608704,1.0,0.0,3.0,1.0,0.0
17850360,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7817292809486389,0.4200007021427154,0.3836198151111603,298.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,1.0,0.8463125228881836,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8402593731880188,0.5272185802459717,0.3720214366912842,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7844923138618469,0.4247364699840545,0.408161848783493,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.5981993079185486,0.1837762892246246,0.8601880669593811,284.90948486328125,284.95001220703125,300.47412109375,292.85723876953125,298.1219787597656,297.208984375,284.9104309082031,1.0,0.6893260478973389,0.3737605512142181,0.3737605512142181,1.0,1.0,-3.4469892978668213,0.9621388912200928,2.4848504066467285,0.1833857148885727,0.8342710137367249,0.8342710137367249,0.0,269.0071105957031,274.0,59418.8046875,0.0,3918.128173828125,1.0,278.85870361328125,282.9741516113281,295.883544921875,299.7508850097656,293.1499938964844,293.1499938964844,279.1499938964844,38828.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375052452087402,1.0,0.0,0.0,3.450296401977539,3.4503190517425537,7.943394848552998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2666015625,0.0,1342.135986328125,1895.4371337890625,0.0,3749.736328125,0.8635076880455017,1.0,0.0,3.0,1.0,0.0
17850420,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7810255885124207,0.4201306998729706,0.3835670351982116,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,1.0,0.8484320044517517,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.841330349445343,0.5309250354766846,0.3744617700576782,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7843104600906372,0.425666332244873,0.408906877040863,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5981572270393372,0.184272214770317,0.8621802926063538,284.9954528808594,284.95001220703125,300.427001953125,292.8002014160156,298.1105041503906,297.212646484375,284.9946594238281,1.0,0.6911100745201111,0.3732899725437164,0.3732899725437164,1.0,1.0,-3.4556963443756104,0.9635730981826782,2.4921231269836426,0.1827736645936966,0.9141027331352234,0.9141027331352234,0.0,270.3561096191406,277.0,58814.8046875,0.0,3947.918701171875,1.0,279.140869140625,283.0784912109375,295.7857360839844,299.541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93103688955307,1.0,0.0,0.0,3.5708818435668945,3.5709047317504883,8.50832861942763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.11328125,0.0,1428.4334716796875,1895.4371337890625,0.0,3690.6416015625,0.885697603225708,1.0,0.0,3.0,1.0,0.0
17850480,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7810255885124207,0.4201306998729706,0.3835670351982116,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,1.0,0.8484320044517517,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.841330349445343,0.5309250354766846,0.3744617700576782,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7843104600906372,0.425666332244873,0.408906877040863,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5981572270393372,0.184272214770317,0.8621802926063538,284.9954528808594,284.95001220703125,300.427001953125,292.8002014160156,298.1105041503906,297.212646484375,284.9946594238281,1.0,0.6911100745201111,0.3732899725437164,0.3732899725437164,1.0,1.0,-3.4556963443756104,0.9635730981826782,2.4921231269836426,0.1827736645936966,0.9141027331352234,0.9141027331352234,0.0,270.3561096191406,277.0,58814.8046875,0.0,3947.918701171875,1.0,279.140869140625,283.0784912109375,295.7857360839844,299.541748046875,293.1499938964844,293.1499938964844,278.8500061035156,33475.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93103688955307,1.0,0.0,0.0,3.5708818435668945,3.5709047317504883,8.50832861942763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.11328125,0.0,1428.4334716796875,1895.4371337890625,0.0,3690.6416015625,0.885697603225708,1.0,0.0,3.0,1.0,0.0
17850540,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7796865105628967,0.4193350970745086,0.3831568956375122,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,1.0,0.8518010973930359,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8416115641593933,0.5333297252655029,0.3763466477394104,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7835416197776794,0.4258730411529541,0.4093550741672516,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.5976357460021973,0.1843977868556976,0.8635901212692261,284.9077453613281,284.95001220703125,300.38543701171875,292.7507629394531,298.09552001953125,297.2091369628906,284.9091186523437,1.0,0.6930493712425232,0.3728758692741394,0.3728758692741394,1.0,1.0,-3.4637603759765625,0.9649546146392822,2.4988057613372803,0.1823755502700805,0.8360955715179443,0.8360955715179443,0.0,272.2555847167969,277.0,59365.265625,0.0,3979.461181640625,1.0,278.863525390625,282.97052001953125,295.7842712402344,299.652099609375,293.1499938964844,293.1499938964844,278.8500061035156,38879.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402603507041932,1.0,0.0,0.0,3.45452618598938,3.4545488357543945,7.962882477841049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.208984375,0.0,1346.766845703125,1895.4371337890625,0.0,3774.811767578125,0.8645827770233154,1.0,0.0,3.0,1.0,0.0
17850600,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7794426083564758,0.4192537367343902,0.3830624222755432,298.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,1.0,0.852373480796814,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8415950536727905,0.533684492111206,0.3765760958194732,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7833787798881531,0.4259099960327148,0.4093812108039856,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.5975043177604675,0.1844073235988617,0.8636635541915894,284.91162109375,284.95001220703125,300.3797912597656,292.7441101074219,298.09356689453125,297.2087707519531,284.9119873046875,1.0,0.693321168422699,0.3728193938732147,0.3728193938732147,1.0,1.0,-3.464730739593506,0.9651007056236268,2.4996299743652344,0.1822981685400009,0.8354688882827759,0.8354688882827759,0.0,272.5601806640625,280.0,59355.0859375,0.0,3983.716064453125,1.0,278.8590393066406,282.9723815917969,295.77264404296875,299.6324462890625,293.1499938964844,293.1499938964844,279.1499938964844,38487.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405160546302797,1.0,0.0,0.0,3.449069261550904,3.449091911315918,7.937744612718234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.2724609375,0.0,1338.4881591796875,1895.4371337890625,0.0,3777.136474609375,0.8629227876663208,1.0,0.0,3.0,1.0,0.0
17850660,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7781196236610413,0.4193174242973327,0.3829904496669769,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,1.0,0.8564772605895996,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.842039167881012,0.537352442741394,0.3790210485458374,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7825660705566406,0.4267754554748535,0.4101047217845917,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.5968267321586609,0.1847576349973678,0.8652039170265198,284.9963684082031,284.95001220703125,300.3327331542969,292.6893005371094,298.0811462402344,297.2115783691406,284.9955444335937,1.0,0.6957924365997314,0.3721673488616943,0.3721673488616943,1.0,1.0,-3.4752392768859863,0.9665710926055908,2.5086681842803955,0.1813512295484542,0.9152454137802124,0.9152454137802124,0.0,274.91015625,268.0,58768.01953125,0.0,4024.306640625,1.0,279.140869140625,283.0758361816406,295.6762390136719,299.4272155761719,293.1499938964844,293.1499938964844,278.8500061035156,33384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343635439872742,1.0,0.0,0.0,3.5705087184906006,3.5705316066741943,8.506551125719852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.466796875,0.0,1427.3740234375,1895.4371337890625,0.0,3721.071533203125,0.8855417966842651,1.0,0.0,3.0,1.0,0.0
17850720,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7781196236610413,0.4193174242973327,0.3829904496669769,298.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,1.0,0.8564772605895996,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.842039167881012,0.537352442741394,0.3790210485458374,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7825660705566406,0.4267754554748535,0.4101047217845917,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.5968267321586609,0.1847576349973678,0.8652039170265198,284.9963684082031,284.95001220703125,300.3327331542969,292.6893005371094,298.0811462402344,297.2115783691406,284.9955444335937,1.0,0.6957924365997314,0.3721673488616943,0.3721673488616943,1.0,1.0,-3.4752392768859863,0.9665710926055908,2.5086681842803955,0.1813512295484542,0.9152454137802124,0.9152454137802124,0.0,274.91015625,268.0,58768.01953125,0.0,4024.306640625,1.0,279.140869140625,283.0758361816406,295.6762390136719,299.4272155761719,293.1499938964844,293.1499938964844,278.8500061035156,33384.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343635439872742,1.0,0.0,0.0,3.5705087184906006,3.5705316066741943,8.506551125719852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.466796875,0.0,1427.3740234375,1895.4371337890625,0.0,3721.071533203125,0.8855417966842651,1.0,0.0,3.0,1.0,0.0
17850780,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7792532444000244,0.4183414876461029,0.3822498917579651,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,1.0,0.8511725664138794,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8450671434402466,0.5400150418281555,0.3809577226638794,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7843765616416931,0.426915556192398,0.41032874584198,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.5982129573822021,0.1847368329763412,0.8651804327964783,284.90594482421875,284.95001220703125,300.2861633300781,292.6361694335937,298.0623474121094,297.206298828125,284.9060363769531,1.0,0.6935142874717712,0.3715152740478515,0.3715152740478515,1.0,1.0,-3.4705677032470703,0.9630488753318788,2.507518768310547,0.1791964471340179,0.8306494355201721,0.8306494355201721,0.0,272.2928466796875,271.0,59122.1875,0.0,3996.908935546875,1.0,278.85906982421875,282.9668273925781,295.6639099121094,299.5121765136719,293.1499938964844,293.1499938964844,279.1499938964844,38794.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437513947486876,1.0,0.0,0.0,3.4402012825012207,3.440223932266236,7.896979923316394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.83740234375,0.0,1331.7506103515625,1895.4371337890625,0.0,3806.499267578125,0.861150860786438,1.0,0.0,3.0,1.0,0.0
17850840,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7792532444000244,0.4183414876461029,0.3822498917579651,298.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,1.0,0.8511725664138794,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8450671434402466,0.5400150418281555,0.3809577226638794,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7843765616416931,0.426915556192398,0.41032874584198,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.5982129573822021,0.1847368329763412,0.8651804327964783,284.90594482421875,284.95001220703125,300.2861633300781,292.6361694335937,298.0623474121094,297.206298828125,284.9060363769531,1.0,0.6935142874717712,0.3715152740478515,0.3715152740478515,1.0,1.0,-3.4705677032470703,0.9630488753318788,2.507518768310547,0.1791964471340179,0.8306494355201721,0.8306494355201721,0.0,272.2928466796875,271.0,59122.1875,0.0,3996.908935546875,1.0,278.85906982421875,282.9668273925781,295.6639099121094,299.5121765136719,293.1499938964844,293.1499938964844,279.1499938964844,38794.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437513947486876,1.0,0.0,0.0,3.4402012825012207,3.440223932266236,7.896979923316394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.83740234375,0.0,1331.7506103515625,1895.4371337890625,0.0,3806.499267578125,0.861150860786438,1.0,0.0,3.0,1.0,0.0
17850900,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7795162200927734,0.4183172285556793,0.3819638788700104,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,1.0,0.8496934771537781,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8462673425674438,0.5417994260787964,0.3819920420646667,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7849318981170654,0.4272739887237549,0.410463809967041,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.598604142665863,0.1848718523979187,0.8651895523071289,285.0076904296875,284.95001220703125,300.2631225585937,292.6103210449219,298.0557556152344,297.2072448730469,285.008056640625,1.0,0.6933017373085022,0.3711892366409302,0.3711892366409302,1.0,1.0,-3.469845056533813,0.9618322253227234,2.5080127716064453,0.1779308170080185,0.9009694457054138,0.9009694457054138,0.0,271.5744323730469,271.0,58295.8515625,0.0,3990.848388671875,1.0,279.0965881347656,283.0854187011719,295.5844421386719,299.2724304199219,293.1499938964844,293.1499938964844,279.1499938964844,34129.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382811784744264,1.0,0.0,0.0,3.4888086318969727,3.488830804824829,8.121712653519353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.83984375,0.0,1347.740234375,1895.4371337890625,0.0,3756.80419921875,0.8696404099464417,1.0,0.0,3.0,1.0,0.0
17850960,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7798218727111816,0.4183836877346039,0.3820208013057709,298.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,1.0,0.8488427996635437,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.847453773021698,0.5436703562736511,0.3832851946353912,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7854679226875305,0.4277347326278686,0.4108714461326599,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.5990491509437561,0.1851126104593277,0.8660471439361572,284.98956298828125,284.95001220703125,300.24029541015625,292.5850524902344,298.0503845214844,297.2094421386719,284.9884033203125,1.0,0.6934613585472107,0.3709301054477691,0.3709301054477691,1.0,1.0,-3.471963405609131,0.9617225527763368,2.5102407932281494,0.1772922575473785,0.9052749872207642,0.9052749872207642,0.0,271.281005859375,274.0,58386.796875,0.0,3994.48583984375,1.0,279.1415100097656,283.0722961425781,295.56658935546875,299.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33615.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365587830543518,1.0,0.0,0.0,3.5512266159057617,3.5512492656707764,8.414921808252984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.9052734375,0.0,1408.6685791015625,1895.4371337890625,0.0,3741.10888671875,0.8811851143836975,1.0,0.0,3.0,1.0,0.0
17851020,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7790787220001221,0.4175150096416473,0.3814628422260284,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8499789237976074,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8485618233680725,0.5464437007904053,0.3853655159473419,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7853505611419678,0.4279314875602722,0.4112418889999389,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.5990471839904785,0.1852508634328842,0.867198646068573,284.9107666015625,284.95001220703125,300.19549560546875,292.5363464355469,298.03424072265625,297.2059936523437,284.91131591796875,1.0,0.6944939494132996,0.3704118430614471,0.3704118430614471,1.0,1.0,-3.476991891860962,0.9617778658866882,2.515213966369629,0.1762206703424453,0.8284285068511963,0.8284285068511963,0.0,272.02606201171875,277.0,58830.6484375,0.0,4011.678466796875,1.0,278.8592224121094,282.9727478027344,295.560791015625,299.38427734375,293.1499938964844,293.1499938964844,279.1499938964844,38676.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452021718025208,1.0,0.0,0.0,3.4180519580841064,3.418074369430542,7.795619580974744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.66455078125,0.0,1308.8582763671875,1895.4371337890625,0.0,3819.63818359375,0.8562048673629761,1.0,0.0,3.0,1.0,0.0
17851080,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7790787220001221,0.4175150096416473,0.3814628422260284,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,1.0,0.8499789237976074,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8485618233680725,0.5464437007904053,0.3853655159473419,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7853505611419678,0.4279314875602722,0.4112418889999389,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.5990471839904785,0.1852508634328842,0.867198646068573,284.9107666015625,284.95001220703125,300.19549560546875,292.5363464355469,298.03424072265625,297.2059936523437,284.91131591796875,1.0,0.6944939494132996,0.3704118430614471,0.3704118430614471,1.0,1.0,-3.476991891860962,0.9617778658866882,2.515213966369629,0.1762206703424453,0.8284285068511963,0.8284285068511963,0.0,272.02606201171875,277.0,58830.6484375,0.0,4011.678466796875,1.0,278.8592224121094,282.9727478027344,295.560791015625,299.38427734375,293.1499938964844,293.1499938964844,279.1499938964844,38676.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452021718025208,1.0,0.0,0.0,3.4180519580841064,3.418074369430542,7.795619580974744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.66455078125,0.0,1308.8582763671875,1895.4371337890625,0.0,3819.63818359375,0.8562048673629761,1.0,0.0,3.0,1.0,0.0
17851140,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7783082127571106,0.4175847172737121,0.3813709020614624,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,1.0,0.8522480130195618,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8495593070983887,0.5501421093940735,0.3878092467784881,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7850633859634399,0.4287589192390442,0.4118994176387787,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5988542437553406,0.1856459230184555,0.868762731552124,284.994384765625,284.95001220703125,300.1519470214844,292.4903564453125,298.0237121582031,297.20947265625,284.9936218261719,1.0,0.6962414383888245,0.3698935806751251,0.3698935806751251,1.0,1.0,-3.4852161407470703,0.962868332862854,2.522347927093506,0.1754020154476165,0.906390905380249,0.906390905380249,0.0,273.43048095703125,280.0,58245.3046875,0.0,4040.996337890625,1.0,279.1405944824219,283.07574462890625,295.4732666015625,299.1866455078125,293.1499938964844,293.1499938964844,278.8500061035156,33455.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382237792015076,1.0,0.0,0.0,3.538430690765381,3.5384533405303955,8.35438925150811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6650390625,0.0,1394.0887451171875,1895.4371337890625,0.0,3756.281494140625,0.8784211277961731,1.0,0.0,3.0,1.0,0.0
17851200,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7783082127571106,0.4175847172737121,0.3813709020614624,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,1.0,0.8522480130195618,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8495593070983887,0.5501421093940735,0.3878092467784881,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7850633859634399,0.4287589192390442,0.4118994176387787,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5988542437553406,0.1856459230184555,0.868762731552124,284.994384765625,284.95001220703125,300.1519470214844,292.4903564453125,298.0237121582031,297.20947265625,284.9936218261719,1.0,0.6962414383888245,0.3698935806751251,0.3698935806751251,1.0,1.0,-3.4852161407470703,0.962868332862854,2.522347927093506,0.1754020154476165,0.906390905380249,0.906390905380249,0.0,273.43048095703125,280.0,58245.3046875,0.0,4040.996337890625,1.0,279.1405944824219,283.07574462890625,295.4732666015625,299.1866455078125,293.1499938964844,293.1499938964844,278.8500061035156,33455.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382237792015076,1.0,0.0,0.0,3.538430690765381,3.5384533405303955,8.35438925150811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.6650390625,0.0,1394.0887451171875,1895.4371337890625,0.0,3756.281494140625,0.8784211277961731,1.0,0.0,3.0,1.0,0.0
17851260,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7766876220703125,0.4166856110095978,0.3808375597000122,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,1.0,0.8562918305397034,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8497387766838074,0.5528741478919983,0.3899051547050476,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7840477824211121,0.4289199113845825,0.412291020154953,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5980700850486755,0.1856895089149475,0.8698287606239319,284.9132385253906,284.95001220703125,300.1100158691406,292.447509765625,298.0079040527344,297.20538330078125,284.9134826660156,1.0,0.6983975768089294,0.3692978620529175,0.3692978620529175,1.0,1.0,-3.493715763092041,0.9638046622276306,2.5299110412597656,0.1744816452264785,0.8302945494651794,0.8302945494651794,0.0,275.6700439453125,268.0,58799.98046875,0.0,4076.11669921875,1.0,278.8592834472656,282.9720153808594,295.4739074707031,299.29119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38414.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472750425338744,1.0,0.0,0.0,3.417503833770752,3.4175260066986084,7.793119038979057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3623046875,0.0,1306.4793701171875,1895.4371337890625,0.0,3838.380615234375,0.8558859825134277,1.0,0.0,3.0,1.0,0.0
17851320,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7766876220703125,0.4166856110095978,0.3808375597000122,298.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,1.0,0.8562918305397034,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8497387766838074,0.5528741478919983,0.3899051547050476,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7840477824211121,0.4289199113845825,0.412291020154953,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.5980700850486755,0.1856895089149475,0.8698287606239319,284.9132385253906,284.95001220703125,300.1100158691406,292.447509765625,298.0079040527344,297.20538330078125,284.9134826660156,1.0,0.6983975768089294,0.3692978620529175,0.3692978620529175,1.0,1.0,-3.493715763092041,0.9638046622276306,2.5299110412597656,0.1744816452264785,0.8302945494651794,0.8302945494651794,0.0,275.6700439453125,268.0,58799.98046875,0.0,4076.11669921875,1.0,278.8592834472656,282.9720153808594,295.4739074707031,299.29119873046875,293.1499938964844,293.1499938964844,279.1499938964844,38414.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472750425338744,1.0,0.0,0.0,3.417503833770752,3.4175260066986084,7.793119038979057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.3623046875,0.0,1306.4793701171875,1895.4371337890625,0.0,3838.380615234375,0.8558859825134277,1.0,0.0,3.0,1.0,0.0
17851380,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7784389853477478,0.4166590869426727,0.3805275857448578,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,1.0,0.8499438166618347,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8533817529678345,0.556459903717041,0.39217010140419,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7863280773162842,0.4296537041664123,0.4127213358879089,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.599779486656189,0.1859375983476638,0.8700146675109863,284.9886779785156,284.95001220703125,300.0699462890625,292.4081420898437,297.9966735839844,297.2074890136719,284.9876708984375,1.0,0.6959346532821655,0.3687021434307098,0.3687021434307098,1.0,1.0,-3.489193916320801,0.960503101348877,2.528690814971924,0.1724376380443573,0.901478111743927,0.901478111743927,0.0,272.579833984375,271.0,58068.55859375,0.0,4046.097900390625,1.0,279.1405639648437,283.0706787109375,295.3907775878906,299.09490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33641.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940339982509613,1.0,0.0,0.0,3.531911373138428,3.531933784484864,8.323632414430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.28515625,0.0,1388.6414794921875,1895.4371337890625,0.0,3775.53564453125,0.8770539164543152,1.0,0.0,3.0,1.0,0.0
17851440,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7784389853477478,0.4166590869426727,0.3805275857448578,298.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9990000128746032,1.0,0.8499438166618347,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8533817529678345,0.556459903717041,0.39217010140419,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7863280773162842,0.4296537041664123,0.4127213358879089,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.599779486656189,0.1859375983476638,0.8700146675109863,284.9886779785156,284.95001220703125,300.0699462890625,292.4081420898437,297.9966735839844,297.2074890136719,284.9876708984375,1.0,0.6959346532821655,0.3687021434307098,0.3687021434307098,1.0,1.0,-3.489193916320801,0.960503101348877,2.528690814971924,0.1724376380443573,0.901478111743927,0.901478111743927,0.0,272.579833984375,271.0,58068.55859375,0.0,4046.097900390625,1.0,279.1405639648437,283.0706787109375,295.3907775878906,299.09490966796875,293.1499938964844,293.1499938964844,278.8500061035156,33641.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940339982509613,1.0,0.0,0.0,3.531911373138428,3.531933784484864,8.323632414430904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.28515625,0.0,1388.6414794921875,1895.4371337890625,0.0,3775.53564453125,0.8770539164543152,1.0,0.0,3.0,1.0,0.0
17851500,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7788633704185486,0.4162205159664154,0.3803345859050751,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,1.0,0.8481534123420715,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8547405004501343,0.5578153133392334,0.3932633996009826,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7870439291000366,0.4297499358654022,0.4129472374916076,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.6003521680831909,0.1859951615333557,0.8704179525375366,284.87530517578125,284.95001220703125,300.0506896972656,292.389892578125,297.9893493652344,297.2057800292969,284.87554931640625,1.0,0.6957047581672668,0.3684042990207672,0.3684042990207672,1.0,1.0,-3.4888687133789062,0.9594913721084596,2.529377222061157,0.1713668555021286,0.8192747831344604,0.8192747831344604,0.0,271.74371337890625,271.0,58721.08984375,0.0,4040.305419921875,1.0,278.9011535644531,282.9437255859375,295.4242248535156,299.277099609375,293.1499938964844,293.1499938964844,278.8500061035156,38752.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946563482284546,1.0,0.0,0.0,3.472727060317993,3.472749948501587,8.047011306189233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.369140625,0.0,1364.33984375,1895.4371337890625,0.0,3831.951171875,0.865477979183197,1.0,0.0,3.0,1.0,0.0
17851560,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7786000370979309,0.4157643914222717,0.3798672556877136,298.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,1.0,0.847953200340271,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8554296493530273,0.5591602921485901,0.3941440880298614,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7871159911155701,0.4297904968261719,0.4129600822925567,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.600414514541626,0.1860086768865585,0.8704564571380615,284.9105224609375,284.95001220703125,300.0320129394531,292.37261962890625,297.9820251464844,297.2036437988281,284.9109802246094,1.0,0.6957428455352783,0.3681533634662628,0.3681533634662628,1.0,1.0,-3.489184617996216,0.9588157534599304,2.5303688049316406,0.1706021130084991,0.8243456482887268,0.8243456482887268,0.0,271.6661071777344,274.0,58463.9375,0.0,4040.6591796875,1.0,278.8592224121094,282.9745483398437,295.394775390625,299.1902160644531,293.1499938964844,293.1499938964844,279.1499938964844,38770.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948445439338684,1.0,0.0,0.0,3.3954288959503174,3.395451068878174,7.692767098887998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.447265625,0.0,1287.2447509765625,1895.4371337890625,0.0,3848.946533203125,0.8513269424438477,1.0,0.0,3.0,1.0,0.0
17851620,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7783851623535156,0.4158270955085754,0.3797349035739898,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,1.0,0.8483455181121826,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8569902181625366,0.5628198385238647,0.3965322077274322,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7873731851577759,0.4305793941020965,0.4135451912879944,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6006554961204529,0.1864026188850402,0.8718034029006958,284.9924621582031,284.95001220703125,299.9964904785156,292.3412780761719,297.9739074707031,297.20733642578125,284.9918212890625,1.0,0.6966977715492249,0.367651492357254,0.367651492357254,1.0,1.0,-3.4946861267089844,0.9590554237365724,2.535630702972412,0.1695358455181121,0.8995832204818726,0.8995832204818726,0.0,272.0914001464844,277.0,57883.55859375,0.0,4057.29443359375,1.0,279.140380859375,283.07891845703125,295.3206481933594,299.0062561035156,293.1499938964844,293.1499938964844,279.45001220703125,33536.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407536387443542,1.0,0.0,0.0,3.513298511505127,3.5133206844329834,8.236133908212651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.13671875,0.0,1368.5908203125,1895.4371337890625,0.0,3779.295166015625,0.8728886842727661,1.0,0.0,3.0,1.0,0.0
17851680,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7783851623535156,0.4158270955085754,0.3797349035739898,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9990000128746032,1.0,0.8483455181121826,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8569902181625366,0.5628198385238647,0.3965322077274322,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7873731851577759,0.4305793941020965,0.4135451912879944,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6006554961204529,0.1864026188850402,0.8718034029006958,284.9924621582031,284.95001220703125,299.9964904785156,292.3412780761719,297.9739074707031,297.20733642578125,284.9918212890625,1.0,0.6966977715492249,0.367651492357254,0.367651492357254,1.0,1.0,-3.4946861267089844,0.9590554237365724,2.535630702972412,0.1695358455181121,0.8995832204818726,0.8995832204818726,0.0,272.0914001464844,277.0,57883.55859375,0.0,4057.29443359375,1.0,279.140380859375,283.07891845703125,295.3206481933594,299.0062561035156,293.1499938964844,293.1499938964844,279.45001220703125,33536.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407536387443542,1.0,0.0,0.0,3.513298511505127,3.5133206844329834,8.236133908212651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.13671875,0.0,1368.5908203125,1895.4371337890625,0.0,3779.295166015625,0.8728886842727661,1.0,0.0,3.0,1.0,0.0
