time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7780603766441345,0.4160939157009125,0.379966527223587,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,1.0,0.8499051928520203,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8582848310470581,0.566526472568512,0.3990949988365173,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7874785661697388,0.4315805435180664,0.4144672751426697,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.6008791327476501,0.1869644522666931,0.8742856979370117,285.05157470703125,284.95001220703125,299.9649353027344,292.31549072265625,297.9682922363281,297.21270751953125,285.04931640625,1.0,0.6984454989433289,0.3671696782112121,0.3671696782112121,1.0,1.0,-3.504014492034912,0.960582196712494,2.543432235717773,0.1689579039812088,1.0,1.0,0.0,273.2268371582031,277.0,57560.90625,0.0,4088.063720703125,1.0,279.4398498535156,283.1571655273437,295.2989807128906,298.944091796875,293.1499938964844,293.1499938964844,279.45001220703125,31016.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352570176124572,1.0,0.0,0.0,3.704656600952149,3.70468020439148,9.157758427136288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.6533203125,0.0,1556.987060546875,1895.4371337890625,0.0,3729.23095703125,0.9139413833618164,1.0,0.0,3.0,1.0,0.0
17851800,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7780384421348572,0.4160907566547394,0.3799765706062317,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,1.0,0.8499980568885803,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.858329176902771,0.566663920879364,0.3992014527320862,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7874755859375,0.4316137731075287,0.4145079553127289,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6008842587471008,0.1869847029447555,0.874401330947876,285.048828125,284.95001220703125,299.96368408203125,292.31451416015625,297.9679870605469,297.2127990722656,285.04656982421875,1.0,0.6985313296318054,0.3671495914459228,0.3671495914459228,1.0,1.0,-3.5044543743133545,0.960662007331848,2.543792486190796,0.1689412742853164,1.0,1.0,0.0,273.28936767578125,280.0,57586.4140625,0.0,4089.57177734375,1.0,279.4411926269531,283.1542358398437,295.300537109375,298.9499816894531,293.1499938964844,293.1499938964844,279.1499938964844,31097.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353854656219482,1.0,0.0,0.0,3.710674285888672,3.710697889328003,9.187533578369766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.490234375,0.0,1564.4307861328125,1895.4371337890625,0.0,3730.403564453125,0.9153605699539183,1.0,0.0,3.0,1.0,0.0
17851860,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7762225270271301,0.4148617684841156,0.3792940378189087,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,1.0,0.8543276786804199,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8582047820091248,0.5688381791114807,0.4010576903820038,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7862990498542786,0.4315329194068908,0.4148053824901581,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6000303030014038,0.1869385540485382,0.8754875063896179,284.8937683105469,284.95001220703125,299.9338684082031,292.29266357421875,297.9532165527344,297.2052917480469,284.894775390625,1.0,0.700711727142334,0.3665655851364136,0.3665655851364136,1.0,1.0,-3.512744426727295,0.9615325331687928,2.5512118339538574,0.1680624037981033,0.8870750069618225,0.8870750069618225,0.0,275.6508483886719,268.0,58697.0078125,0.0,4125.1474609375,1.0,279.1571960449219,282.9786376953125,295.3347473144531,299.13433837890625,293.1499938964844,293.1499938964844,279.45001220703125,37334.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480116963386536,1.0,0.0,0.0,3.670168161392212,3.67019248008728,8.988044442048704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.251953125,0.0,1565.764892578125,1895.4371337890625,0.0,3845.0322265625,0.91059809923172,1.0,0.0,3.0,1.0,0.0
17851920,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7762225270271301,0.4148617684841156,0.3792940378189087,298.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,1.0,0.8543276786804199,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8582047820091248,0.5688381791114807,0.4010576903820038,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7862990498542786,0.4315329194068908,0.4148053824901581,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6000303030014038,0.1869385540485382,0.8754875063896179,284.8937683105469,284.95001220703125,299.9338684082031,292.29266357421875,297.9532165527344,297.2052917480469,284.894775390625,1.0,0.700711727142334,0.3665655851364136,0.3665655851364136,1.0,1.0,-3.512744426727295,0.9615325331687928,2.5512118339538574,0.1680624037981033,0.8870750069618225,0.8870750069618225,0.0,275.6508483886719,268.0,58697.0078125,0.0,4125.1474609375,1.0,279.1571960449219,282.9786376953125,295.3347473144531,299.13433837890625,293.1499938964844,293.1499938964844,279.45001220703125,37334.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480116963386536,1.0,0.0,0.0,3.670168161392212,3.67019248008728,8.988044442048704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.251953125,0.0,1565.764892578125,1895.4371337890625,0.0,3845.0322265625,0.91059809923172,1.0,0.0,3.0,1.0,0.0
17851980,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7776726484298706,0.4147161245346069,0.3787597119808197,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,1.0,0.8484486937522888,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8615050315856934,0.5720382332801819,0.4029668271541595,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7882924675941467,0.4321056008338928,0.4150056838989258,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6014198660850525,0.1870353668928146,0.8749154806137085,284.9960632324219,284.95001220703125,299.90728759765625,292.27606201171875,297.9443359375,297.20526123046875,284.9947509765625,1.0,0.698168158531189,0.3659815788269043,0.3659815788269043,1.0,1.0,-3.50689959526062,0.9578379988670348,2.5490615367889404,0.1659324765205383,0.9742249250411988,0.9742249250411988,0.0,272.71881103515625,271.0,57824.91015625,0.0,4092.459228515625,1.0,279.4425048828125,283.1028747558594,295.2616882324219,298.94390869140625,293.1499938964844,293.1499938964844,279.1499938964844,33431.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415299892425536,1.0,0.0,0.0,3.7773072719573975,3.777332067489624,9.520459798295632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5517578125,0.0,1659.5823974609375,1895.4371337890625,0.0,3786.34765625,0.9320946931838988,1.0,0.0,3.0,1.0,0.0
17852040,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7776726484298706,0.4147161245346069,0.3787597119808197,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,1.0,0.8484486937522888,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8615050315856934,0.5720382332801819,0.4029668271541595,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7882924675941467,0.4321056008338928,0.4150056838989258,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6014198660850525,0.1870353668928146,0.8749154806137085,284.9960632324219,284.95001220703125,299.90728759765625,292.27606201171875,297.9443359375,297.20526123046875,284.9947509765625,1.0,0.698168158531189,0.3659815788269043,0.3659815788269043,1.0,1.0,-3.50689959526062,0.9578379988670348,2.5490615367889404,0.1659324765205383,0.9742249250411988,0.9742249250411988,0.0,272.71881103515625,271.0,57824.91015625,0.0,4092.459228515625,1.0,279.4425048828125,283.1028747558594,295.2616882324219,298.94390869140625,293.1499938964844,293.1499938964844,279.1499938964844,33431.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415299892425536,1.0,0.0,0.0,3.7773072719573975,3.777332067489624,9.520459798295632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5517578125,0.0,1659.5823974609375,1895.4371337890625,0.0,3786.34765625,0.9320946931838988,1.0,0.0,3.0,1.0,0.0
17852100,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7780818939208984,0.414254754781723,0.3785708248615265,298.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9990000128746032,1.0,0.8467143774032593,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8627908229827881,0.5732080936431885,0.4039596021175384,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7889756560325623,0.4321573376655578,0.4152049124240875,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6019168496131897,0.1870340555906295,0.8750866055488586,284.8628234863281,284.95001220703125,299.89532470703125,292.2698669433594,297.9385681152344,297.202880859375,284.8602600097656,1.0,0.6979004144668579,0.3656895458698272,0.3656895458698272,1.0,1.0,-3.5062146186828613,0.9567223191261292,2.549492120742798,0.1648504734039306,0.8787760734558105,0.8787760734558105,0.0,271.8935852050781,271.0,58771.3125,0.0,4085.772216796875,1.0,279.19482421875,282.952392578125,295.3070983886719,299.1493225097656,293.1499938964844,293.1499938964844,279.1499938964844,37559.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480176568031312,1.0,0.0,0.0,3.744937658309937,3.744962930679321,9.357987664770916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3681640625,0.0,1653.3487548828125,1895.4371337890625,0.0,3845.0859375,0.9255221486091614,1.0,0.0,3.0,1.0,0.0
17852160,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.777717649936676,0.4136732518672943,0.3780337870121002,297.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,1.0,0.8466783761978149,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.863305389881134,0.574259340763092,0.4046695828437805,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7889450192451477,0.4320802986621856,0.4151402711868286,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6018484234809875,0.1869483888149261,0.8747792840003967,284.8866577148437,284.95001220703125,299.88427734375,292.26513671875,297.93231201171875,297.1992492675781,284.888671875,1.0,0.6978862881660461,0.3654522895812988,0.3654522895812988,1.0,1.0,-3.505930662155152,0.955887734889984,2.5500428676605225,0.1640821546316146,0.8682423233985901,0.8682423233985901,0.0,271.8642578125,274.0,58442.34375,0.0,4084.872314453125,1.0,279.1569519042969,282.9766845703125,295.2894287109375,299.074951171875,293.1499938964844,293.1499938964844,279.45001220703125,39156.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500889778137208,1.0,0.0,0.0,3.654019117355346,3.654043674468994,8.909122470868169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.06787109375,0.0,1561.2918701171875,1895.4371337890625,0.0,3863.763671875,0.9086620211601256,1.0,0.0,3.0,1.0,0.0
17852220,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7774609327316284,0.4138251841068268,0.3778847157955169,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,1.0,0.8471670746803284,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8646680116653442,0.5777057409286499,0.4068305790424347,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7891297936439514,0.4328868091106415,0.4156636595726013,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6019211411476135,0.1872599720954895,0.8755714893341064,285.0038757324219,284.95001220703125,299.8650817871094,292.2601928710937,297.9287414550781,297.20281982421875,285.00311279296875,1.0,0.6987332701683044,0.3649777770042419,0.3649777770042419,1.0,1.0,-3.510511636734009,0.9558947086334229,2.554616928100586,0.1629926264286041,0.9658084511756896,0.9658084511756896,0.0,272.2919616699219,277.0,57682.7890625,0.0,4099.2724609375,1.0,279.4423828125,283.1122436523437,295.2336120605469,298.8984069824219,293.1499938964844,293.1499938964844,279.1499938964844,33644.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940946400165558,1.0,0.0,0.0,3.75762939453125,3.757654190063477,9.421524396202584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9384765625,0.0,1638.09521484375,1895.4371337890625,0.0,3781.046630859375,0.92793071269989,1.0,0.0,3.0,1.0,0.0
17852280,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7774609327316284,0.4138251841068268,0.3778847157955169,298.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,1.0,0.8471670746803284,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8646680116653442,0.5777057409286499,0.4068305790424347,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7891297936439514,0.4328868091106415,0.4156636595726013,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6019211411476135,0.1872599720954895,0.8755714893341064,285.0038757324219,284.95001220703125,299.8650817871094,292.2601928710937,297.9287414550781,297.20281982421875,285.00311279296875,1.0,0.6987332701683044,0.3649777770042419,0.3649777770042419,1.0,1.0,-3.510511636734009,0.9558947086334229,2.554616928100586,0.1629926264286041,0.9658084511756896,0.9658084511756896,0.0,272.2919616699219,277.0,57682.7890625,0.0,4099.2724609375,1.0,279.4423828125,283.1122436523437,295.2336120605469,298.8984069824219,293.1499938964844,293.1499938964844,279.1499938964844,33644.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940946400165558,1.0,0.0,0.0,3.75762939453125,3.757654190063477,9.421524396202584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.9384765625,0.0,1638.09521484375,1895.4371337890625,0.0,3781.046630859375,0.92793071269989,1.0,0.0,3.0,1.0,0.0
17852340,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7762553691864014,0.4129278361797333,0.3774028718471527,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,1.0,0.8499619364738464,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8650330305099487,0.5800247192382812,0.408690869808197,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7884794473648071,0.4329942762851715,0.4160335659980774,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6013998985290527,0.1872560232877731,0.8763972520828247,284.8987121582031,284.95001220703125,299.8500061035156,292.2616271972656,297.9203796386719,297.1982421875,284.9005126953125,1.0,0.7003248929977417,0.364503264427185,0.364503264427185,1.0,1.0,-3.516972541809082,0.9564921855926514,2.5604803562164307,0.1622268110513687,0.8707274198532104,0.8707274198532104,0.0,273.86328125,280.0,58476.921875,0.0,4125.42822265625,1.0,279.1566772460937,282.9864807128906,295.2829284667969,299.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38834.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489680528640748,1.0,0.0,0.0,3.647151947021485,3.647176504135132,8.875667276697641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.62939453125,0.0,1551.194580078125,1895.4371337890625,0.0,3853.660888671875,0.9068643450737,1.0,0.0,3.0,1.0,0.0
17852400,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7762553691864014,0.4129278361797333,0.3774028718471527,297.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,1.0,0.8499619364738464,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8650330305099487,0.5800247192382812,0.408690869808197,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7884794473648071,0.4329942762851715,0.4160335659980774,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6013998985290527,0.1872560232877731,0.8763972520828247,284.8987121582031,284.95001220703125,299.8500061035156,292.2616271972656,297.9203796386719,297.1982421875,284.9005126953125,1.0,0.7003248929977417,0.364503264427185,0.364503264427185,1.0,1.0,-3.516972541809082,0.9564921855926514,2.5604803562164307,0.1622268110513687,0.8707274198532104,0.8707274198532104,0.0,273.86328125,280.0,58476.921875,0.0,4125.42822265625,1.0,279.1566772460937,282.9864807128906,295.2829284667969,299.0625305175781,293.1499938964844,293.1499938964844,279.45001220703125,38834.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489680528640748,1.0,0.0,0.0,3.647151947021485,3.647176504135132,8.875667276697641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.62939453125,0.0,1551.194580078125,1895.4371337890625,0.0,3853.660888671875,0.9068643450737,1.0,0.0,3.0,1.0,0.0
17852460,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7751559615135193,0.4130913019180298,0.3773345947265625,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,1.0,0.8533676266670227,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8654213547706604,0.5834358334541321,0.4108820557594299,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7878016829490662,0.4338290691375732,0.4166541695594787,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6007482409477234,0.187516450881958,0.8773304224014282,285.0129089355469,284.95001220703125,299.8385009765625,292.2685241699219,297.9188537597656,297.20172119140625,285.0120849609375,1.0,0.7023589611053467,0.3639696538448334,0.3639696538448334,1.0,1.0,-3.525485754013061,0.957567572593689,2.567918062210083,0.1613756418228149,0.9730889201164246,0.9730889201164246,0.0,275.8067626953125,268.0,57849.23046875,0.0,4159.267578125,1.0,279.4423828125,283.1180725097656,295.2427978515625,298.9119567871094,293.1499938964844,293.1499938964844,279.1499938964844,33351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400655031204224,1.0,0.0,0.0,3.761871099472046,3.761895656585693,9.442806572224072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.0849609375,0.0,1640.80810546875,1895.4371337890625,0.0,3773.04052734375,0.9286723732948304,1.0,0.0,3.0,1.0,0.0
17852520,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7751559615135193,0.4130913019180298,0.3773345947265625,297.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,1.0,0.8533676266670227,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8654213547706604,0.5834358334541321,0.4108820557594299,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7878016829490662,0.4338290691375732,0.4166541695594787,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6007482409477234,0.187516450881958,0.8773304224014282,285.0129089355469,284.95001220703125,299.8385009765625,292.2685241699219,297.9188537597656,297.20172119140625,285.0120849609375,1.0,0.7023589611053467,0.3639696538448334,0.3639696538448334,1.0,1.0,-3.525485754013061,0.957567572593689,2.567918062210083,0.1613756418228149,0.9730889201164246,0.9730889201164246,0.0,275.8067626953125,268.0,57849.23046875,0.0,4159.267578125,1.0,279.4423828125,283.1180725097656,295.2427978515625,298.9119567871094,293.1499938964844,293.1499938964844,279.1499938964844,33351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400655031204224,1.0,0.0,0.0,3.761871099472046,3.761895656585693,9.442806572224072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.0849609375,0.0,1640.80810546875,1895.4371337890625,0.0,3773.04052734375,0.9286723732948304,1.0,0.0,3.0,1.0,0.0
17852580,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7764741778373718,0.4121069014072418,0.3766559958457947,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,1.0,0.8475757241249084,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8685606122016907,0.5855898857116699,0.4125418663024902,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7897589206695557,0.4338641762733459,0.4168314337730407,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.602152407169342,0.1873851120471954,0.8769087791442871,284.894287109375,284.95001220703125,299.8297424316406,292.279541015625,297.9106750488281,297.1957702636719,284.895751953125,1.0,0.699791431427002,0.3634360730648041,0.3634360730648041,1.0,1.0,-3.5194356441497803,0.9539586901664734,2.565476894378662,0.1595233827829361,0.8710557222366333,0.8710557222366333,0.0,272.9155578613281,271.0,58555.265625,0.0,4126.12255859375,1.0,279.1565856933594,282.98175048828125,295.30194091796875,299.0880126953125,293.1499938964844,293.1499938964844,279.45001220703125,38871.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483838081359864,1.0,0.0,0.0,3.656604766845703,3.656629323959351,8.921735457079194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.62744140625,0.0,1562.051513671875,1895.4371337890625,0.0,3848.390380859375,0.9088570475578308,1.0,0.0,3.0,1.0,0.0
17852640,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7764741778373718,0.4121069014072418,0.3766559958457947,297.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,1.0,0.8475757241249084,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8685606122016907,0.5855898857116699,0.4125418663024902,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7897589206695557,0.4338641762733459,0.4168314337730407,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.602152407169342,0.1873851120471954,0.8769087791442871,284.894287109375,284.95001220703125,299.8297424316406,292.279541015625,297.9106750488281,297.1957702636719,284.895751953125,1.0,0.699791431427002,0.3634360730648041,0.3634360730648041,1.0,1.0,-3.5194356441497803,0.9539586901664734,2.565476894378662,0.1595233827829361,0.8710557222366333,0.8710557222366333,0.0,272.9155578613281,271.0,58555.265625,0.0,4126.12255859375,1.0,279.1565856933594,282.98175048828125,295.30194091796875,299.0880126953125,293.1499938964844,293.1499938964844,279.45001220703125,38871.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483838081359864,1.0,0.0,0.0,3.656604766845703,3.656629323959351,8.921735457079194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.62744140625,0.0,1562.051513671875,1895.4371337890625,0.0,3848.390380859375,0.9088570475578308,1.0,0.0,3.0,1.0,0.0
17852700,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7767232060432434,0.4120886921882629,0.3763303756713867,297.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,1.0,0.8460435271263123,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8696793913841248,0.5871652960777283,0.4133804738521576,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7902867794036865,0.4341781437397003,0.4168890118598938,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6024665832519531,0.1874553859233856,0.8765673041343689,285.013671875,284.95001220703125,299.8263244628906,292.2865295410156,297.90966796875,297.1965637207031,285.015380859375,1.0,0.6994485259056091,0.363169252872467,0.363169252872467,1.0,1.0,-3.517849922180176,0.952633261680603,2.565216541290283,0.1583646833896637,0.952372133731842,0.952372133731842,0.0,272.13677978515625,271.0,57652.34765625,0.0,4117.35888671875,1.0,279.4017028808594,283.1197814941406,295.2510986328125,298.8765869140625,293.1499938964844,293.1499938964844,279.45001220703125,34376.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417335391044616,1.0,0.0,0.0,3.699312686920166,3.6993370056152335,9.131358638114762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4794921875,0.0,1576.4130859375,1895.4371337890625,0.0,3788.19580078125,0.9167690277099608,1.0,0.0,3.0,1.0,0.0
17852760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7771075367927551,0.4122427701950073,0.3764316737651825,297.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,1.0,0.8450394868850708,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8708590865135193,0.588901937007904,0.4145598113536834,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7908677458763123,0.4346593022346496,0.4172870218753814,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.6028892397880554,0.1876638829708099,0.8772024512290955,285.00762939453125,284.95001220703125,299.8235168457031,292.29443359375,297.910400390625,297.19927978515625,285.0066223144531,1.0,0.6995025873184204,0.3629433810710907,0.3629433810710907,1.0,1.0,-3.519420623779297,0.9524268507957458,2.5669939517974854,0.1577753275632858,0.9693204164505004,0.9693204164505004,0.0,271.7530822753906,274.0,57859.51171875,0.0,4119.13525390625,1.0,279.44293212890625,283.1177062988281,295.2655334472656,298.9325561523437,293.1499938964844,293.1499938964844,279.1499938964844,33501.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388783574104308,1.0,0.0,0.0,3.763028144836426,3.763052701950073,9.448615969631646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.947265625,0.0,1643.3211669921875,1895.4371337890625,0.0,3762.240966796875,0.9289090037345886,1.0,0.0,3.0,1.0,0.0
17852820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7764279842376709,0.4113537073135376,0.375922679901123,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8460738062858582,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.871728777885437,0.5910806655883789,0.4163007140159607,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.790746808052063,0.434751033782959,0.4176116585731506,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6027942299842834,0.1876729279756546,0.8778986930847168,284.8999938964844,284.95001220703125,299.819580078125,292.3128662109375,297.9051818847656,297.19482421875,284.9013366699219,1.0,0.7003589272499084,0.362491637468338,0.362491637468338,1.0,1.0,-3.523375988006592,0.95228111743927,2.571094751358032,0.1568193435668945,0.8737280368804932,0.8737280368804932,0.0,272.407958984375,277.0,58630.20703125,0.0,4133.3486328125,1.0,279.1574401855469,282.9873962402344,295.3321533203125,299.1167907714844,293.1499938964844,293.1499938964844,279.45001220703125,38592.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466143250465392,1.0,0.0,0.0,3.657185077667236,3.657209634780884,8.92456739620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.72021484375,0.0,1560.6160888671875,1895.4371337890625,0.0,3832.41064453125,0.9090205430984496,1.0,0.0,3.0,1.0,0.0
17852880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7764279842376709,0.4113537073135376,0.375922679901123,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,1.0,0.8460738062858582,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.871728777885437,0.5910806655883789,0.4163007140159607,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.790746808052063,0.434751033782959,0.4176116585731506,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6027942299842834,0.1876729279756546,0.8778986930847168,284.8999938964844,284.95001220703125,299.819580078125,292.3128662109375,297.9051818847656,297.19482421875,284.9013366699219,1.0,0.7003589272499084,0.362491637468338,0.362491637468338,1.0,1.0,-3.523375988006592,0.95228111743927,2.571094751358032,0.1568193435668945,0.8737280368804932,0.8737280368804932,0.0,272.407958984375,277.0,58630.20703125,0.0,4133.3486328125,1.0,279.1574401855469,282.9873962402344,295.3321533203125,299.1167907714844,293.1499938964844,293.1499938964844,279.45001220703125,38592.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466143250465392,1.0,0.0,0.0,3.657185077667236,3.657209634780884,8.92456739620684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.72021484375,0.0,1560.6160888671875,1895.4371337890625,0.0,3832.41064453125,0.9090205430984496,1.0,0.0,3.0,1.0,0.0
17852940,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7756801843643188,0.4115430116653442,0.3758588135242462,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,1.0,0.8483363389968872,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.872424304485321,0.5943894982337952,0.4184035956859588,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7904096841812134,0.4355821907520294,0.418208360671997,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6024489998817444,0.1879668980836868,0.8788730502128601,285.0143737792969,284.95001220703125,299.8178100585937,292.3345947265625,297.9067077636719,297.1986389160156,285.0136108398437,1.0,0.7019394636154175,0.3620398640632629,0.3620398640632629,1.0,1.0,-3.530432939529419,0.9531236886978148,2.5773091316223145,0.1560640335083007,0.976877510547638,0.976877510547638,0.0,273.7586364746094,280.0,58001.28515625,0.0,4159.8779296875,1.0,279.44244384765625,283.1198425292969,295.30743408203125,298.98260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33321.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374605417251588,1.0,0.0,0.0,3.770756244659424,3.7707808017730713,9.487465035817876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3876953125,0.0,1651.0067138671875,1895.4371337890625,0.0,3749.3291015625,0.9306914806365968,1.0,0.0,3.0,1.0,0.0
17853000,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7756801843643188,0.4115430116653442,0.3758588135242462,297.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9990000128746032,1.0,0.8483363389968872,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.872424304485321,0.5943894982337952,0.4184035956859588,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7904096841812134,0.4355821907520294,0.418208360671997,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6024489998817444,0.1879668980836868,0.8788730502128601,285.0143737792969,284.95001220703125,299.8178100585937,292.3345947265625,297.9067077636719,297.1986389160156,285.0136108398437,1.0,0.7019394636154175,0.3620398640632629,0.3620398640632629,1.0,1.0,-3.530432939529419,0.9531236886978148,2.5773091316223145,0.1560640335083007,0.976877510547638,0.976877510547638,0.0,273.7586364746094,280.0,58001.28515625,0.0,4159.8779296875,1.0,279.44244384765625,283.1198425292969,295.30743408203125,298.98260498046875,293.1499938964844,293.1499938964844,279.1499938964844,33321.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374605417251588,1.0,0.0,0.0,3.770756244659424,3.7707808017730713,9.487465035817876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3876953125,0.0,1651.0067138671875,1895.4371337890625,0.0,3749.3291015625,0.9306914806365968,1.0,0.0,3.0,1.0,0.0
17853060,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7741077542304993,0.4106328785419464,0.3753986656665802,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,1.0,0.8523892164230347,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8722317814826965,0.5964552164077759,0.4201271831989288,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.789360523223877,0.4356561303138733,0.418582558631897,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6015511155128479,0.1878796517848968,0.8794993162155151,284.9001770019531,284.95001220703125,299.8179016113281,292.3592834472656,297.90203857421875,297.19354248046875,284.90185546875,1.0,0.7039622068405151,0.3615106046199798,0.3615106046199798,1.0,1.0,-3.5380356311798096,0.9538930058479308,2.5841426849365234,0.1552591323852539,0.8800956606864929,0.8800956606864929,0.0,275.96240234375,283.0,58956.4765625,0.0,4193.07470703125,1.0,279.1571044921875,282.9842529296875,295.3814392089844,299.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,38376.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457337260246276,1.0,0.0,0.0,3.679591178894043,3.6796159744262695,9.034256436279976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.3974609375,0.0,1584.262939453125,1895.4371337890625,0.0,3824.447998046875,0.9137113690376282,1.0,0.0,3.0,1.0,0.0
17853120,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7741077542304993,0.4106328785419464,0.3753986656665802,297.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,1.0,0.8523892164230347,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8722317814826965,0.5964552164077759,0.4201271831989288,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.789360523223877,0.4356561303138733,0.418582558631897,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6015511155128479,0.1878796517848968,0.8794993162155151,284.9001770019531,284.95001220703125,299.8179016113281,292.3592834472656,297.90203857421875,297.19354248046875,284.90185546875,1.0,0.7039622068405151,0.3615106046199798,0.3615106046199798,1.0,1.0,-3.5380356311798096,0.9538930058479308,2.5841426849365234,0.1552591323852539,0.8800956606864929,0.8800956606864929,0.0,275.96240234375,283.0,58956.4765625,0.0,4193.07470703125,1.0,279.1571044921875,282.9842529296875,295.3814392089844,299.1844482421875,293.1499938964844,293.1499938964844,279.45001220703125,38376.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457337260246276,1.0,0.0,0.0,3.679591178894043,3.6796159744262695,9.034256436279976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.3974609375,0.0,1584.262939453125,1895.4371337890625,0.0,3824.447998046875,0.9137113690376282,1.0,0.0,3.0,1.0,0.0
17853180,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7727560997009277,0.410800039768219,0.3753344416618347,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,1.0,0.8566616773605347,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8721388578414917,0.5995084047317505,0.4220995008945465,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7883983254432678,0.4364655613899231,0.4191870987415313,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.600577712059021,0.1880346536636352,0.8800415396690369,285.0176086425781,284.95001220703125,299.8197021484375,292.38671875,297.9033508300781,297.1958923339844,285.0168762207031,1.0,0.7062228322029114,0.3609813451766968,0.3609813451766968,1.0,1.0,-3.546844005584717,0.9550355076789856,2.591808557510376,0.1544369459152221,0.9868947267532348,0.9868947267532348,0.0,278.3251953125,271.0,58351.3359375,0.0,4230.55322265625,1.0,279.4425964355469,283.1190490722656,295.3614196777344,299.057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936955451965332,1.0,0.0,0.0,3.794512271881104,3.794537305831909,9.607385891285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2353515625,0.0,1678.5826416015625,1895.4371337890625,0.0,3744.7255859375,0.9360055923461914,1.0,0.0,3.0,1.0,0.0
17853240,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7727560997009277,0.410800039768219,0.3753344416618347,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9990000128746032,1.0,0.8566616773605347,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8721388578414917,0.5995084047317505,0.4220995008945465,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7883983254432678,0.4364655613899231,0.4191870987415313,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.600577712059021,0.1880346536636352,0.8800415396690369,285.0176086425781,284.95001220703125,299.8197021484375,292.38671875,297.9033508300781,297.1958923339844,285.0168762207031,1.0,0.7062228322029114,0.3609813451766968,0.3609813451766968,1.0,1.0,-3.546844005584717,0.9550355076789856,2.591808557510376,0.1544369459152221,0.9868947267532348,0.9868947267532348,0.0,278.3251953125,271.0,58351.3359375,0.0,4230.55322265625,1.0,279.4425964355469,283.1190490722656,295.3614196777344,299.057373046875,293.1499938964844,293.1499938964844,279.1499938964844,33250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936955451965332,1.0,0.0,0.0,3.794512271881104,3.794537305831909,9.607385891285958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.2353515625,0.0,1678.5826416015625,1895.4371337890625,0.0,3744.7255859375,0.9360055923461914,1.0,0.0,3.0,1.0,0.0
17853300,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7732389569282532,0.4104234278202057,0.375253289937973,297.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,1.0,0.8548941016197205,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8733629584312439,0.6004607677459717,0.4229846000671386,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7891367077827454,0.4365680813789367,0.4194656312465668,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6010618209838867,0.1879781484603881,0.8801409602165222,284.88153076171875,284.95001220703125,299.8211975097656,292.4013671875,297.9013671875,297.19354248046875,284.8780212402344,1.0,0.7054325938224792,0.3607167303562164,0.3607167303562164,1.0,1.0,-3.546162366867065,0.9539775848388672,2.5921847820281982,0.1538214683532714,0.8968423008918762,0.8968423008918762,0.0,277.5014953613281,271.0,59459.51171875,0.0,4223.74853515625,1.0,279.1942749023437,282.962890625,295.4330444335937,299.3017883300781,293.1499938964844,293.1499938964844,279.1499938964844,36766.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943166434764862,1.0,0.0,0.0,3.7797048091888414,3.779730081558228,9.53254868818476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6669921875,0.0,1688.25634765625,1895.4371337890625,0.0,3801.197021484375,0.9330028891563416,1.0,0.0,3.0,1.0,0.0
17853360,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7738980650901794,0.4098193347454071,0.3746856153011322,297.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9990000128746032,1.0,0.8514519929885864,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8748849630355835,0.6011858582496643,0.4234585165977478,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7901573777198792,0.4364705979824066,0.4193538725376129,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6017146706581116,0.1877901703119278,0.8791802525520325,284.8925476074219,284.95001220703125,299.822998046875,292.41656494140625,297.8978576660156,297.189208984375,284.8940124511719,1.0,0.7037569284439087,0.3604404330253601,0.3604404330253601,1.0,1.0,-3.5406274795532227,0.9513546228408812,2.589272737503052,0.1525622606277465,0.8816225528717041,0.8816225528717041,0.0,275.6802978515625,274.0,59173.66796875,0.0,4198.16845703125,1.0,279.1566772460937,282.9760437011719,295.438720703125,299.2593078613281,293.1499938964844,293.1499938964844,279.45001220703125,38628.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452194571495056,1.0,0.0,0.0,3.70078706741333,3.700812101364136,9.138638006334076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9814453125,0.0,1610.350830078125,1895.4371337890625,0.0,3819.794921875,0.9185384511947632,1.0,0.0,3.0,1.0,0.0
17853420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7744001150131226,0.4099790453910827,0.3744707405567169,297.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,1.0,0.849334180355072,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8768162727355957,0.6040545701980591,0.4251651167869568,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7911188006401062,0.4372499585151672,0.4197957813739776,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6022239923477173,0.1879620850086212,0.879012405872345,285.0100402832031,284.95001220703125,299.8275756835937,292.4485778808594,297.8994140625,297.1913452148437,285.00933837890625,1.0,0.7034959197044373,0.3598878383636474,0.3598878383636474,1.0,1.0,-3.540181398391724,0.9494940042495728,2.5906872749328613,0.150604099035263,0.983161211013794,0.983161211013794,0.0,274.6838073730469,277.0,58409.16015625,0.0,4191.01318359375,1.0,279.44268798828125,283.1141357421875,295.4195861816406,299.12139892578125,293.1499938964844,293.1499938964844,279.1499938964844,33560.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356391429901124,1.0,0.0,0.0,3.80322003364563,3.803245306015015,9.65153049037326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.947265625,0.0,1691.38623046875,1895.4371337890625,0.0,3732.71923828125,0.9381603598594666,1.0,0.0,3.0,1.0,0.0
17853480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7744001150131226,0.4099790453910827,0.3744707405567169,297.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,1.0,0.849334180355072,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8768162727355957,0.6040545701980591,0.4251651167869568,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7911188006401062,0.4372499585151672,0.4197957813739776,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6022239923477173,0.1879620850086212,0.879012405872345,285.0100402832031,284.95001220703125,299.8275756835937,292.4485778808594,297.8994140625,297.1913452148437,285.00933837890625,1.0,0.7034959197044373,0.3598878383636474,0.3598878383636474,1.0,1.0,-3.540181398391724,0.9494940042495728,2.5906872749328613,0.150604099035263,0.983161211013794,0.983161211013794,0.0,274.6838073730469,277.0,58409.16015625,0.0,4191.01318359375,1.0,279.44268798828125,283.1141357421875,295.4195861816406,299.12139892578125,293.1499938964844,293.1499938964844,279.1499938964844,33560.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356391429901124,1.0,0.0,0.0,3.80322003364563,3.803245306015015,9.65153049037326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.947265625,0.0,1691.38623046875,1895.4371337890625,0.0,3732.71923828125,0.9381603598594666,1.0,0.0,3.0,1.0,0.0
17853540,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7736727595329285,0.4090991020202636,0.3740024864673614,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,1.0,0.8506317138671875,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8773559331893921,0.6057416796684265,0.4265879392623901,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.790908694267273,0.4373145997524261,0.4201118648052215,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.601956844329834,0.1878698170185089,0.8792939186096191,284.89630126953125,284.95001220703125,299.8332214355469,292.482421875,297.8962097167969,297.1865539550781,284.89813232421875,1.0,0.7043337821960449,0.3593352437019348,0.3593352437019348,1.0,1.0,-3.5436110496521,0.9488425254821776,2.594768524169922,0.1493354737758636,0.8836966753005981,0.8836966753005981,0.0,275.4419860839844,280.0,59314.6015625,0.0,4204.61669921875,1.0,279.1562805175781,282.9801940917969,295.50164794921875,299.3267517089844,293.1499938964844,293.1499938964844,279.45001220703125,38649.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432140588760376,1.0,0.0,0.0,3.7049245834350586,3.704949617385864,9.15908401566412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4677734375,0.0,1615.2568359375,1895.4371337890625,0.0,3801.628662109375,0.9195128083229064,1.0,0.0,3.0,1.0,0.0
