time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7736727595329285,0.4090991020202636,0.3740024864673614,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,1.0,0.8506317138671875,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8773559331893921,0.6057416796684265,0.4265879392623901,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.790908694267273,0.4373145997524261,0.4201118648052215,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.601956844329834,0.1878698170185089,0.8792939186096191,284.89630126953125,284.95001220703125,299.8332214355469,292.482421875,297.8962097167969,297.1865539550781,284.89813232421875,1.0,0.7043337821960449,0.3593352437019348,0.3593352437019348,1.0,1.0,-3.5436110496521,0.9488425254821776,2.594768524169922,0.1493354737758636,0.8836966753005981,0.8836966753005981,0.0,275.4419860839844,280.0,59314.6015625,0.0,4204.61669921875,1.0,279.1562805175781,282.9801940917969,295.50164794921875,299.3267517089844,293.1499938964844,293.1499938964844,279.45001220703125,38649.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432140588760376,1.0,0.0,0.0,3.7049245834350586,3.704949617385864,9.15908401566412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4677734375,0.0,1615.2568359375,1895.4371337890625,0.0,3801.628662109375,0.9195128083229064,1.0,0.0,3.0,1.0,0.0
17853660,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7728648781776428,0.4093192219734192,0.3739297091960907,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,1.0,0.8530998229980469,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.877729594707489,0.6086143255233765,0.4283629357814789,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7904897332191467,0.4381328523159027,0.4206807613372803,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6014491319656372,0.1880722194910049,0.8798279166221619,285.0177001953125,284.95001220703125,299.8397216796875,292.5178527832031,297.8992919921875,297.1892395019531,285.01666259765625,1.0,0.7058576345443726,0.3589486181735992,0.3589486181735992,1.0,1.0,-3.549947023391724,0.9496119022369384,2.600335121154785,0.148779958486557,0.9920054078102112,0.9920054078102112,0.0,276.8671569824219,283.0,58671.85546875,0.0,4229.953125,1.0,279.4436340332031,283.1192321777344,295.4891052246094,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33338.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337909817695618,1.0,0.0,0.0,3.816649436950684,3.816674470901489,9.719810805108864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.140625,0.0,1705.7734375,1895.4371337890625,0.0,3715.83984375,0.9408109784126282,1.0,0.0,3.0,1.0,0.0
17853720,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7728648781776428,0.4093192219734192,0.3739297091960907,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,1.0,0.8530998229980469,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.877729594707489,0.6086143255233765,0.4283629357814789,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7904897332191467,0.4381328523159027,0.4206807613372803,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6014491319656372,0.1880722194910049,0.8798279166221619,285.0177001953125,284.95001220703125,299.8397216796875,292.5178527832031,297.8992919921875,297.1892395019531,285.01666259765625,1.0,0.7058576345443726,0.3589486181735992,0.3589486181735992,1.0,1.0,-3.549947023391724,0.9496119022369384,2.600335121154785,0.148779958486557,0.9920054078102112,0.9920054078102112,0.0,276.8671569824219,283.0,58671.85546875,0.0,4229.953125,1.0,279.4436340332031,283.1192321777344,295.4891052246094,299.20489501953125,293.1499938964844,293.1499938964844,279.1499938964844,33338.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337909817695618,1.0,0.0,0.0,3.816649436950684,3.816674470901489,9.719810805108864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.140625,0.0,1705.7734375,1895.4371337890625,0.0,3715.83984375,0.9408109784126282,1.0,0.0,3.0,1.0,0.0
17853780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7713186144828796,0.4084207117557525,0.3735199570655823,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,1.0,0.8572404384613037,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8772686123847961,0.6101943254470825,0.4297760725021362,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7894133925437927,0.4381742775440216,0.4210470020771026,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6004453897476196,0.1878995597362518,0.8801122307777405,284.8979797363281,284.95001220703125,299.8468933105469,292.5545654296875,297.8966369628906,297.1839599609375,284.8997497558594,1.0,0.7078118324279785,0.3585619628429413,0.3585619628429413,1.0,1.0,-3.556922435760498,0.9505860209465028,2.6063365936279297,0.1484875828027725,0.8920233845710754,0.8920233845710754,0.0,279.1044616699219,271.0,59702.41015625,0.0,4261.98388671875,1.0,279.1561584472656,282.97833251953125,295.576416015625,299.4244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38348.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419542551040648,1.0,0.0,0.0,3.730983257293701,3.731008529663086,9.28837778246816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.5625,0.0,1643.1060791015625,1895.4371337890625,0.0,3790.199462890625,0.925064742565155,1.0,0.0,3.0,1.0,0.0
17853840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7713186144828796,0.4084207117557525,0.3735199570655823,297.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9990000128746032,1.0,0.8572404384613037,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8772686123847961,0.6101943254470825,0.4297760725021362,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7894133925437927,0.4381742775440216,0.4210470020771026,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6004453897476196,0.1878995597362518,0.8801122307777405,284.8979797363281,284.95001220703125,299.8468933105469,292.5545654296875,297.8966369628906,297.1839599609375,284.8997497558594,1.0,0.7078118324279785,0.3585619628429413,0.3585619628429413,1.0,1.0,-3.556922435760498,0.9505860209465028,2.6063365936279297,0.1484875828027725,0.8920233845710754,0.8920233845710754,0.0,279.1044616699219,271.0,59702.41015625,0.0,4261.98388671875,1.0,279.1561584472656,282.97833251953125,295.576416015625,299.4244384765625,293.1499938964844,293.1499938964844,279.45001220703125,38348.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419542551040648,1.0,0.0,0.0,3.730983257293701,3.731008529663086,9.28837778246816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.5625,0.0,1643.1060791015625,1895.4371337890625,0.0,3790.199462890625,0.925064742565155,1.0,0.0,3.0,1.0,0.0
17853900,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7715857625007629,0.4083857536315918,0.3731915056705475,297.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,1.0,0.8556067943572998,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8782691359519958,0.6114572882652283,0.4304000735282898,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7899550795555115,0.438454270362854,0.4210857450962066,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6007053852081299,0.1878685504198074,0.8794626593589783,285.02081298828125,284.95001220703125,299.85064697265625,292.5733337402344,297.8970031738281,297.1837463378906,285.02294921875,1.0,0.7068266868591309,0.3583686351776123,0.3583686351776123,1.0,1.0,-3.554594039916992,0.9492299556732178,2.6053640842437744,0.147955983877182,0.977416455745697,0.977416455745697,0.0,278.26544189453125,271.0,58783.28125,0.0,4250.7080078125,1.0,279.4039611816406,283.1191711425781,295.53924560546875,299.22967529296875,293.1499938964844,293.1499938964844,279.45001220703125,34269.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355508089065552,1.0,0.0,0.0,3.7738871574401855,3.773911952972412,9.503226578999602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.07421875,0.0,1662.031005859375,1895.4371337890625,0.0,3731.9130859375,0.933401584625244,1.0,0.0,3.0,1.0,0.0
17853960,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7729997634887695,0.4085499048233032,0.3732281327247619,297.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,1.0,0.8510594964027405,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8804993629455566,0.6128833889961243,0.4313176572322845,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7915940880775452,0.4388970732688904,0.4213853776454925,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6018469333648682,0.1879635751247406,0.8792995810508728,285.0132751464844,284.95001220703125,299.8544921875,292.59228515625,297.8984375,297.185302734375,285.01177978515625,1.0,0.7051264643669128,0.3581113815307617,0.3581113815307617,1.0,1.0,-3.5504400730133057,0.947117567062378,2.603322505950928,0.1469296813011169,0.9957414269447328,0.9957414269447328,0.0,276.0049133300781,274.0,58899.54296875,0.0,4226.0205078125,1.0,279.4437866210937,283.1143493652344,295.5644226074219,299.2991027832031,293.1499938964844,293.1499938964844,279.1499938964844,33468.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328179955482484,1.0,0.0,0.0,3.837234497070313,3.837260007858277,9.824941571423551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.4404296875,0.0,1731.7142333984375,1895.4371337890625,0.0,3706.943603515625,0.9455615282058716,1.0,0.0,3.0,1.0,0.0
17854020,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.773177981376648,0.4076174795627594,0.3726689517498016,297.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,1.0,0.8492046594619751,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.882007896900177,0.6143293380737305,0.4325453639030456,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7923102974891663,0.438882052898407,0.4215763509273529,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6022441387176514,0.1878130435943603,0.8789583444595337,284.8915100097656,284.95001220703125,299.8623352050781,292.6307373046875,297.8954772949219,297.1802062988281,284.89337158203125,1.0,0.7047383785247803,0.3575968444347381,0.3575968444347381,1.0,1.0,-3.548820972442627,0.9449881911277772,2.603832960128784,0.1452311128377914,0.8897212743759155,0.8897212743759155,0.0,275.08966064453125,277.0,59774.99609375,0.0,4216.23095703125,1.0,279.15606689453125,282.9748840332031,295.6495056152344,299.5053405761719,293.1499938964844,293.1499938964844,279.45001220703125,38696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403305649757384,1.0,0.0,0.0,3.7384674549102783,3.738492727279663,9.325679570793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.13427734375,0.0,1654.5023193359375,1895.4371337890625,0.0,3775.4501953125,0.9269648194313048,1.0,0.0,3.0,1.0,0.0
17854080,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.773177981376648,0.4076174795627594,0.3726689517498016,297.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,1.0,0.8492046594619751,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.882007896900177,0.6143293380737305,0.4325453639030456,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7923102974891663,0.438882052898407,0.4215763509273529,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6022441387176514,0.1878130435943603,0.8789583444595337,284.8915100097656,284.95001220703125,299.8623352050781,292.6307373046875,297.8954772949219,297.1802062988281,284.89337158203125,1.0,0.7047383785247803,0.3575968444347381,0.3575968444347381,1.0,1.0,-3.548820972442627,0.9449881911277772,2.603832960128784,0.1452311128377914,0.8897212743759155,0.8897212743759155,0.0,275.08966064453125,277.0,59774.99609375,0.0,4216.23095703125,1.0,279.15606689453125,282.9748840332031,295.6495056152344,299.5053405761719,293.1499938964844,293.1499938964844,279.45001220703125,38696.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403305649757384,1.0,0.0,0.0,3.7384674549102783,3.738492727279663,9.325679570793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.13427734375,0.0,1654.5023193359375,1895.4371337890625,0.0,3775.4501953125,0.9269648194313048,1.0,0.0,3.0,1.0,0.0
17854140,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7728954553604126,0.4078194797039032,0.3725356757640838,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,1.0,0.8498198390007019,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8829127550125122,0.6170334219932556,0.434161901473999,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7924220561981201,0.4396505653858185,0.4220552146434784,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6021707653999329,0.188024640083313,0.8793036341667175,285.01666259765625,284.95001220703125,299.8702087402344,292.6695861816406,297.8987121582031,297.1831970214844,285.0156555175781,1.0,0.7054629325866699,0.357082337141037,0.357082337141037,1.0,1.0,-3.5523273944854736,0.9444704055786132,2.6078569889068604,0.1440248340368271,0.9987389445304872,0.9987389445304872,0.0,275.5381774902344,280.0,59062.65625,0.0,4228.22021484375,1.0,279.4438171386719,283.1185302734375,295.6397705078125,299.3817749023437,293.1499938964844,293.1499938964844,279.1499938964844,33491.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306684136390686,1.0,0.0,0.0,3.8429033756256095,3.842928886413574,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.248046875,0.0,1738.795166015625,1895.4371337890625,0.0,3687.266357421875,0.9468513131141664,1.0,0.0,3.0,1.0,0.0
17854200,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7728954553604126,0.4078194797039032,0.3725356757640838,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,1.0,0.8498198390007019,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8829127550125122,0.6170334219932556,0.434161901473999,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7924220561981201,0.4396505653858185,0.4220552146434784,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.6021707653999329,0.188024640083313,0.8793036341667175,285.01666259765625,284.95001220703125,299.8702087402344,292.6695861816406,297.8987121582031,297.1831970214844,285.0156555175781,1.0,0.7054629325866699,0.357082337141037,0.357082337141037,1.0,1.0,-3.5523273944854736,0.9444704055786132,2.6078569889068604,0.1440248340368271,0.9987389445304872,0.9987389445304872,0.0,275.5381774902344,280.0,59062.65625,0.0,4228.22021484375,1.0,279.4438171386719,283.1185302734375,295.6397705078125,299.3817749023437,293.1499938964844,293.1499938964844,279.1499938964844,33491.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306684136390686,1.0,0.0,0.0,3.8429033756256095,3.842928886413574,9.853991969066556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.248046875,0.0,1738.795166015625,1895.4371337890625,0.0,3687.266357421875,0.9468513131141664,1.0,0.0,3.0,1.0,0.0
17854260,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7716871500015259,0.4069148600101471,0.3720974028110504,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,1.0,0.8527658581733704,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8827571868896484,0.618442714214325,0.4354420900344848,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7916752696037292,0.4396467208862304,0.4223564565181732,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6014868021011353,0.1878900974988937,0.8796327114105225,284.8956604003906,284.95001220703125,299.8779296875,292.7086181640625,297.89654541015625,297.17840576171875,284.8973999023437,1.0,0.7069230079650879,0.3567134737968445,0.3567134737968445,1.0,1.0,-3.5576462745666504,0.9449554681777954,2.6126909255981445,0.1435750722885131,0.8967106938362122,0.8967106938362122,0.0,277.1434020996094,283.0,60092.23828125,0.0,4252.0341796875,1.0,279.1566162109375,282.976806640625,295.72857666015625,299.6024780273437,293.1499938964844,293.1499938964844,279.45001220703125,38322.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93849515914917,1.0,0.0,0.0,3.7571208477020255,3.7571463584899902,9.418974968866678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.119140625,0.0,1673.52978515625,1895.4371337890625,0.0,3758.7529296875,0.9309216737747192,1.0,0.0,3.0,1.0,0.0
17854320,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7716871500015259,0.4069148600101471,0.3720974028110504,297.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,1.0,0.8527658581733704,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8827571868896484,0.618442714214325,0.4354420900344848,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7916752696037292,0.4396467208862304,0.4223564565181732,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6014868021011353,0.1878900974988937,0.8796327114105225,284.8956604003906,284.95001220703125,299.8779296875,292.7086181640625,297.89654541015625,297.17840576171875,284.8973999023437,1.0,0.7069230079650879,0.3567134737968445,0.3567134737968445,1.0,1.0,-3.5576462745666504,0.9449554681777954,2.6126909255981445,0.1435750722885131,0.8967106938362122,0.8967106938362122,0.0,277.1434020996094,283.0,60092.23828125,0.0,4252.0341796875,1.0,279.1566162109375,282.976806640625,295.72857666015625,299.6024780273437,293.1499938964844,293.1499938964844,279.45001220703125,38322.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93849515914917,1.0,0.0,0.0,3.7571208477020255,3.7571463584899902,9.418974968866678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.119140625,0.0,1673.52978515625,1895.4371337890625,0.0,3758.7529296875,0.9309216737747192,1.0,0.0,3.0,1.0,0.0
17854380,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7705250382423401,0.4070905745029449,0.3720003366470337,297.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,1.0,0.8563677668571472,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8825885653495789,0.6210468411445618,0.4370365440845489,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7908579707145691,0.4403832852840423,0.4228658080101013,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6006239652633667,0.1880125403404235,0.87992262840271,285.0233764648437,284.95001220703125,299.8852233886719,292.7474975585937,297.8996276855469,297.1807556152344,285.0226135253906,1.0,0.708795964717865,0.3563445806503296,0.3563445806503296,1.0,1.0,-3.564735651016236,0.94601309299469,2.618722438812256,0.1431765109300613,1.0,1.0,0.0,279.1293640136719,271.0,59403.17578125,0.0,4282.94970703125,1.0,279.4439697265625,283.12237548828125,295.7204284667969,299.4844665527344,293.1499938964844,293.1499938964844,279.1499938964844,33560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294735789299012,1.0,0.0,0.0,3.860658407211304,3.860684156417847,9.945257488652717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.88671875,0.0,1761.1019287109375,1895.4371337890625,0.0,3676.31494140625,0.9507924914360046,1.0,0.0,3.0,1.0,0.0
17854440,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7705250382423401,0.4070905745029449,0.3720003366470337,297.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,1.0,0.8563677668571472,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8825885653495789,0.6210468411445618,0.4370365440845489,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7908579707145691,0.4403832852840423,0.4228658080101013,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6006239652633667,0.1880125403404235,0.87992262840271,285.0233764648437,284.95001220703125,299.8852233886719,292.7474975585937,297.8996276855469,297.1807556152344,285.0226135253906,1.0,0.708795964717865,0.3563445806503296,0.3563445806503296,1.0,1.0,-3.564735651016236,0.94601309299469,2.618722438812256,0.1431765109300613,1.0,1.0,0.0,279.1293640136719,271.0,59403.17578125,0.0,4282.94970703125,1.0,279.4439697265625,283.12237548828125,295.7204284667969,299.4844665527344,293.1499938964844,293.1499938964844,279.1499938964844,33560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294735789299012,1.0,0.0,0.0,3.860658407211304,3.860684156417847,9.945257488652717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.88671875,0.0,1761.1019287109375,1895.4371337890625,0.0,3676.31494140625,0.9507924914360046,1.0,0.0,3.0,1.0,0.0
17854500,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7711071968078613,0.4067320227622986,0.3719413578510284,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9990000128746032,1.0,0.8543126583099365,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8838321566581726,0.6217938661575317,0.4377899169921875,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7916702032089233,0.4404490292072296,0.4231146574020386,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6011712551116943,0.1879504024982452,0.8799760937690735,284.8861083984375,284.95001220703125,299.888671875,292.76678466796875,297.89862060546875,297.1788330078125,284.8822021484375,1.0,0.7078661918640137,0.3561601638793945,0.3561601638793945,1.0,1.0,-3.563485145568848,0.9450222253799438,2.6184630393981934,0.1428322196006775,0.9190407395362854,0.9190407395362854,0.0,278.1524658203125,271.0,60571.14453125,0.0,4273.6572265625,1.0,279.1936340332031,282.9643249511719,295.7966613769531,299.7353820800781,293.1499938964844,293.1499938964844,279.1499938964844,36546.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355345964431764,1.0,0.0,0.0,3.849356412887573,3.8493826389312735,9.887113492368371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.51171875,0.0,1770.7928466796875,1895.4371337890625,0.0,3731.764892578125,0.948719561100006,1.0,0.0,3.0,1.0,0.0
17854560,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7718139290809631,0.4061018228530884,0.3713681697845459,297.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9990000128746032,1.0,0.8506799340248108,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8853352069854736,0.6222660541534424,0.4381013512611389,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7927239537239075,0.4402850568294525,0.422951340675354,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6018573045730591,0.1877443045377731,0.878948450088501,284.8899230957031,284.95001220703125,299.8919372558594,292.78594970703125,297.8956604003906,297.1746826171875,284.8913269042969,1.0,0.7060712575912476,0.355913758277893,0.355913758277893,1.0,1.0,-3.5573766231536865,0.9423321485519408,2.615044355392456,0.1417135000228881,0.8991811871528625,0.8991811871528625,0.0,276.2221374511719,274.0,60327.1171875,0.0,4245.7158203125,1.0,279.15631103515625,282.9709777832031,295.8071594238281,299.7014465332031,293.1499938964844,293.1499938964844,278.8500061035156,38440.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375181794166564,1.0,0.0,0.0,3.777587175369263,3.7776129245758057,9.52187008351757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.34765625,0.0,1698.6983642578125,1895.4371337890625,0.0,3749.85400390625,0.9354448914527892,1.0,0.0,3.0,1.0,0.0
17854620,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.771402895450592,0.4050580859184265,0.3703010976314544,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,1.0,0.8495773673057556,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8862150311470032,0.6234526634216309,0.4388059675693512,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7928726077079773,0.4400411546230316,0.4226340651512146,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.601658284664154,0.1873681545257568,0.8770217299461365,284.88311767578125,284.95001220703125,299.8978271484375,292.8236694335937,297.89141845703125,297.1686096191406,284.885009765625,1.0,0.7054390907287598,0.3554209470748901,0.3554209470748901,1.0,1.0,-3.5528972148895264,0.939375638961792,2.6135215759277344,0.1397454589605331,0.8293302655220032,0.8293302655220032,0.0,275.5104064941406,277.0,60328.5625,0.0,4229.58740234375,1.0,278.8582763671875,282.941162109375,295.8283996582031,299.7384033203125,293.1499938964844,293.1499938964844,279.1499938964844,41154.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941106140613556,1.0,0.0,0.0,3.528610944747925,3.528634786605835,8.308084034069907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0107421875,0.0,1439.552001953125,1895.4371337890625,0.0,3782.497802734375,0.8828635811805725,1.0,0.0,3.0,1.0,0.0
17854680,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.771402895450592,0.4050580859184265,0.3703010976314544,297.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,1.0,0.8495773673057556,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8862150311470032,0.6234526634216309,0.4388059675693512,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7928726077079773,0.4400411546230316,0.4226340651512146,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.601658284664154,0.1873681545257568,0.8770217299461365,284.88311767578125,284.95001220703125,299.8978271484375,292.8236694335937,297.89141845703125,297.1686096191406,284.885009765625,1.0,0.7054390907287598,0.3554209470748901,0.3554209470748901,1.0,1.0,-3.5528972148895264,0.939375638961792,2.6135215759277344,0.1397454589605331,0.8293302655220032,0.8293302655220032,0.0,275.5104064941406,277.0,60328.5625,0.0,4229.58740234375,1.0,278.8582763671875,282.941162109375,295.8283996582031,299.7384033203125,293.1499938964844,293.1499938964844,279.1499938964844,41154.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941106140613556,1.0,0.0,0.0,3.528610944747925,3.528634786605835,8.308084034069907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.0107421875,0.0,1439.552001953125,1895.4371337890625,0.0,3782.497802734375,0.8828635811805725,1.0,0.0,3.0,1.0,0.0
17854740,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7714113593101501,0.4054206907749176,0.3703942894935608,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,1.0,0.8497636318206787,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8873006105422974,0.6261171102523804,0.4404747784137726,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7931796312332153,0.4408646523952484,0.423203706741333,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6017001271247864,0.1875917911529541,0.8773795962333679,284.99737548828125,284.95001220703125,299.9027099609375,292.86041259765625,297.89501953125,297.17315673828125,284.9971923828125,1.0,0.7060638070106506,0.3549281656742096,0.3549281656742096,1.0,1.0,-3.556347608566284,0.9388997554779052,2.617447853088379,0.1385760456323623,0.9217489361763,0.9217489361763,0.0,275.76055908203125,280.0,59680.21875,0.0,4240.24658203125,1.0,279.14141845703125,283.07470703125,295.8202209472656,299.6034240722656,293.1499938964844,293.1499938964844,278.8500061035156,34088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290238618850708,1.0,0.0,0.0,3.626486778259277,3.626510143280029,8.775370474722877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.861328125,0.0,1492.9588623046875,1895.4371337890625,0.0,3672.190673828125,0.8988040089607239,1.0,0.0,3.0,1.0,0.0
17854800,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7714113593101501,0.4054206907749176,0.3703942894935608,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,1.0,0.8497636318206787,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8873006105422974,0.6261171102523804,0.4404747784137726,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7931796312332153,0.4408646523952484,0.423203706741333,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.6017001271247864,0.1875917911529541,0.8773795962333679,284.99737548828125,284.95001220703125,299.9027099609375,292.86041259765625,297.89501953125,297.17315673828125,284.9971923828125,1.0,0.7060638070106506,0.3549281656742096,0.3549281656742096,1.0,1.0,-3.556347608566284,0.9388997554779052,2.617447853088379,0.1385760456323623,0.9217489361763,0.9217489361763,0.0,275.76055908203125,280.0,59680.21875,0.0,4240.24658203125,1.0,279.14141845703125,283.07470703125,295.8202209472656,299.6034240722656,293.1499938964844,293.1499938964844,278.8500061035156,34088.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290238618850708,1.0,0.0,0.0,3.626486778259277,3.626510143280029,8.775370474722877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.861328125,0.0,1492.9588623046875,1895.4371337890625,0.0,3672.190673828125,0.8988040089607239,1.0,0.0,3.0,1.0,0.0
17854860,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7703419923782349,0.4047012329101562,0.3700498938560486,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,1.0,0.852479875087738,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8871594071388245,0.6274985074996948,0.441677451133728,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7925223708152771,0.440950334072113,0.4235324561595917,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6011058688163757,0.1875249594449997,0.8778298497200012,284.9168701171875,284.95001220703125,299.9064025878906,292.8958435058594,297.8933410644531,297.1703186035156,284.9174499511719,1.0,0.7074643969535828,0.3546209931373596,0.3546209931373596,1.0,1.0,-3.56158709526062,0.9395415782928468,2.6220457553863525,0.1382583081722259,0.8484835028648376,0.8484835028648376,0.0,277.25506591796875,283.0,60444.6171875,0.0,4263.21630859375,1.0,278.8585510253906,282.97088623046875,295.90679931640625,299.806640625,293.1499938964844,293.1499938964844,279.1499938964844,38374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349766373634338,1.0,0.0,0.0,3.5128848552703857,3.5129079818725586,8.23419441076112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.017578125,0.0,1403.0010986328125,1895.4371337890625,0.0,3726.67138671875,0.8769516944885254,1.0,0.0,3.0,1.0,0.0
17854920,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7703419923782349,0.4047012329101562,0.3700498938560486,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9990000128746032,1.0,0.852479875087738,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8871594071388245,0.6274985074996948,0.441677451133728,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7925223708152771,0.440950334072113,0.4235324561595917,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6011058688163757,0.1875249594449997,0.8778298497200012,284.9168701171875,284.95001220703125,299.9064025878906,292.8958435058594,297.8933410644531,297.1703186035156,284.9174499511719,1.0,0.7074643969535828,0.3546209931373596,0.3546209931373596,1.0,1.0,-3.56158709526062,0.9395415782928468,2.6220457553863525,0.1382583081722259,0.8484835028648376,0.8484835028648376,0.0,277.25506591796875,283.0,60444.6171875,0.0,4263.21630859375,1.0,278.8585510253906,282.97088623046875,295.90679931640625,299.806640625,293.1499938964844,293.1499938964844,279.1499938964844,38374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349766373634338,1.0,0.0,0.0,3.5128848552703857,3.5129079818725586,8.23419441076112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.017578125,0.0,1403.0010986328125,1895.4371337890625,0.0,3726.67138671875,0.8769516944885254,1.0,0.0,3.0,1.0,0.0
17854980,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7692731022834778,0.4048220515251159,0.3700171709060669,297.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,1.0,0.8559349775314331,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8869560956954956,0.6298224329948425,0.4431707262992859,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.791763424873352,0.4416212737560272,0.4240635931491852,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6003523468971252,0.1876718997955322,0.8784045577049255,285.00860595703125,284.95001220703125,299.9086303710937,292.9297180175781,297.8953857421875,297.17291259765625,285.0077514648437,1.0,0.7093236446380615,0.354313850402832,0.354313850402832,1.0,1.0,-3.5688259601593018,0.9408283829689026,2.627997398376465,0.1380378901958465,0.9391801953315736,0.9391801953315736,0.0,279.1797180175781,271.0,60013.45703125,0.0,4294.20263671875,1.0,279.14141845703125,283.0819396972656,295.9042053222656,299.7076110839844,293.1499938964844,293.1499938964844,278.8500061035156,33118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263526797294616,1.0,0.0,0.0,3.641273260116577,3.641296863555908,8.847077879181597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.919921875,0.0,1501.974609375,1895.4371337890625,0.0,3647.665283203125,0.901297092437744,1.0,0.0,3.0,1.0,0.0
17855040,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7692731022834778,0.4048220515251159,0.3700171709060669,297.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,1.0,0.8559349775314331,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8869560956954956,0.6298224329948425,0.4431707262992859,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.791763424873352,0.4416212737560272,0.4240635931491852,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6003523468971252,0.1876718997955322,0.8784045577049255,285.00860595703125,284.95001220703125,299.9086303710937,292.9297180175781,297.8953857421875,297.17291259765625,285.0077514648437,1.0,0.7093236446380615,0.354313850402832,0.354313850402832,1.0,1.0,-3.5688259601593018,0.9408283829689026,2.627997398376465,0.1380378901958465,0.9391801953315736,0.9391801953315736,0.0,279.1797180175781,271.0,60013.45703125,0.0,4294.20263671875,1.0,279.14141845703125,283.0819396972656,295.9042053222656,299.7076110839844,293.1499938964844,293.1499938964844,278.8500061035156,33118.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263526797294616,1.0,0.0,0.0,3.641273260116577,3.641296863555908,8.847077879181597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.919921875,0.0,1501.974609375,1895.4371337890625,0.0,3647.665283203125,0.901297092437744,1.0,0.0,3.0,1.0,0.0
17855100,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7697585821151733,0.4043912887573242,0.369873583316803,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,1.0,0.8539966940879822,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8880619406700134,0.6303828954696655,0.443778932094574,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7924864888191223,0.4416083395481109,0.4242300689220428,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.6008459329605103,0.1875864118337631,0.8783628940582275,284.8829040527344,284.95001220703125,299.9091491699219,292.94598388671875,297.8934631347656,297.17071533203125,284.88134765625,1.0,0.7083680033683777,0.3541602790355682,0.3541602790355682,1.0,1.0,-3.5672261714935303,0.9398272633552552,2.627398729324341,0.1377430409193039,0.8540000915527344,0.8540000915527344,0.0,278.2391052246094,271.0,60958.85546875,0.0,4284.18701171875,1.0,278.8983459472656,282.9394836425781,295.97613525390625,299.9494323730469,293.1499938964844,293.1499938964844,278.8500061035156,37507.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932375967502594,1.0,0.0,0.0,3.610055446624756,3.610079288482666,8.696029567545338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.1552734375,0.0,1500.335693359375,1895.4371337890625,0.0,3702.900146484375,0.8952016830444336,1.0,0.0,3.0,1.0,0.0
17855160,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7704552412033081,0.4038165807723999,0.3692953586578369,297.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,1.0,0.8503698706626892,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8895171880722046,0.6308061480522156,0.4440105557441711,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7935197353363037,0.4414532482624054,0.4240348041057586,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6015281081199646,0.1873994022607803,0.8773244023323059,284.9061584472656,284.95001220703125,299.90924072265625,292.96173095703125,297.89013671875,297.1672058105469,284.9070739746094,1.0,0.7065544128417969,0.353924810886383,0.353924810886383,1.0,1.0,-3.5609700679779053,0.9371379613876344,2.6238322257995605,0.1366276144981384,0.8505661487579346,0.8505661487579346,0.0,276.302978515625,274.0,60671.3125,0.0,4255.7783203125,1.0,278.8580322265625,282.9613342285156,295.98150634765625,299.90478515625,293.1499938964844,293.1499938964844,279.1499938964844,38561.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934123396873474,1.0,0.0,0.0,3.533019781112671,3.533043146133423,8.328857461492589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.49609375,0.0,1425.4293212890625,1895.4371337890625,0.0,3718.877685546875,0.8813871145248413,1.0,0.0,3.0,1.0,0.0
17855220,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7709524631500244,0.4038161337375641,0.3690036833286285,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,1.0,0.8480704426765442,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8911824226379395,0.6329123377799988,0.4452312290668487,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7944193482398987,0.441980242729187,0.4242863953113556,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.602043092250824,0.1875100135803222,0.8769876956939697,284.9992980957031,284.95001220703125,299.9079895019531,292.9915771484375,297.8900451660156,297.1690979003906,284.9984741210937,1.0,0.7060661315917969,0.3534538745880127,0.3534538745880127,1.0,1.0,-3.559197187423706,0.9351019263267516,2.6240952014923096,0.1348735988140106,0.9356351494789124,0.9356351494789124,0.0,275.1680908203125,277.0,60060.8046875,0.0,4244.21875,1.0,279.1415405273437,283.0765380859375,295.96636962890625,299.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,33445.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254390001296996,1.0,0.0,0.0,3.648963928222656,3.6489875316619873,8.88448880687065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.388671875,0.0,1512.9112548828125,1895.4371337890625,0.0,3639.265625,0.9032341241836548,1.0,0.0,3.0,1.0,0.0
17855280,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7709524631500244,0.4038161337375641,0.3690036833286285,297.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9990000128746032,1.0,0.8480704426765442,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8911824226379395,0.6329123377799988,0.4452312290668487,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7944193482398987,0.441980242729187,0.4242863953113556,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.602043092250824,0.1875100135803222,0.8769876956939697,284.9992980957031,284.95001220703125,299.9079895019531,292.9915771484375,297.8900451660156,297.1690979003906,284.9984741210937,1.0,0.7060661315917969,0.3534538745880127,0.3534538745880127,1.0,1.0,-3.559197187423706,0.9351019263267516,2.6240952014923096,0.1348735988140106,0.9356351494789124,0.9356351494789124,0.0,275.1680908203125,277.0,60060.8046875,0.0,4244.21875,1.0,279.1415405273437,283.0765380859375,295.96636962890625,299.7789306640625,293.1499938964844,293.1499938964844,278.8500061035156,33445.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254390001296996,1.0,0.0,0.0,3.648963928222656,3.6489875316619873,8.88448880687065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.388671875,0.0,1512.9112548828125,1895.4371337890625,0.0,3639.265625,0.9032341241836548,1.0,0.0,3.0,1.0,0.0
17855340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7701138257980347,0.4028489589691162,0.3683951497077942,297.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,1.0,0.8494160175323486,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8912929892539978,0.6338539123535156,0.4460989534854889,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7940222024917603,0.4418085813522339,0.4243409633636474,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6016665101051331,0.1873515993356704,0.8768876791000366,284.90887451171875,284.95001220703125,299.9046630859375,293.0189819335937,297.8848571777344,297.16473388671875,284.9096374511719,1.0,0.70669025182724,0.3529829382896423,0.3529829382896423,1.0,1.0,-3.5610737800598145,0.9341922402381896,2.626881599426269,0.1336905807256698,0.8524112701416016,0.8524112701416016,0.0,275.87548828125,280.0,60793.15625,0.0,4253.5029296875,1.0,278.8583374023437,282.9651794433594,296.0369567871094,299.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,38411.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932772934436798,1.0,0.0,0.0,3.5374975204467773,3.5375208854675293,8.349983318112209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.2431640625,0.0,1429.058837890625,1895.4371337890625,0.0,3706.531982421875,0.8823776245117188,1.0,0.0,3.0,1.0,0.0
17855400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7701138257980347,0.4028489589691162,0.3683951497077942,297.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9990000128746032,1.0,0.8494160175323486,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8912929892539978,0.6338539123535156,0.4460989534854889,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7940222024917603,0.4418085813522339,0.4243409633636474,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6016665101051331,0.1873515993356704,0.8768876791000366,284.90887451171875,284.95001220703125,299.9046630859375,293.0189819335937,297.8848571777344,297.16473388671875,284.9096374511719,1.0,0.70669025182724,0.3529829382896423,0.3529829382896423,1.0,1.0,-3.5610737800598145,0.9341922402381896,2.626881599426269,0.1336905807256698,0.8524112701416016,0.8524112701416016,0.0,275.87548828125,280.0,60793.15625,0.0,4253.5029296875,1.0,278.8583374023437,282.9651794433594,296.0369567871094,299.9658203125,293.1499938964844,293.1499938964844,279.1499938964844,38411.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932772934436798,1.0,0.0,0.0,3.5374975204467773,3.5375208854675293,8.349983318112209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.2431640625,0.0,1429.058837890625,1895.4371337890625,0.0,3706.531982421875,0.8823776245117188,1.0,0.0,3.0,1.0,0.0
