time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7692173719406128,0.4028559327125549,0.3682095408439636,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,1.0,0.8519373536109924,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8912453055381775,0.6358968615531921,0.4473533630371094,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7934302687644958,0.4423202276229858,0.4246769249439239,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6010710000991821,0.1874602288007736,0.877133309841156,285.0036926269531,284.95001220703125,299.89910888671875,293.0436706542969,297.8843688964844,297.1667175292969,285.00250244140625,1.0,0.7080294489860535,0.3526909351348877,0.3526909351348877,1.0,1.0,-3.5660858154296875,0.9348095655441284,2.631276130676269,0.1332283318042755,0.941276788711548,0.941276788711548,0.0,277.260009765625,283.0,60279.20703125,0.0,4275.2509765625,1.0,279.14239501953125,283.0796813964844,296.0199890136719,299.84625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245232343673706,1.0,0.0,0.0,3.660625696182251,3.660649538040161,8.94136803708534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4716796875,0.0,1524.1536865234375,1895.4371337890625,0.0,3630.841552734375,0.9054709672927856,1.0,0.0,3.0,1.0,0.0
17855520,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7692173719406128,0.4028559327125549,0.3682095408439636,297.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9990000128746032,1.0,0.8519373536109924,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8912453055381775,0.6358968615531921,0.4473533630371094,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7934302687644958,0.4423202276229858,0.4246769249439239,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6010710000991821,0.1874602288007736,0.877133309841156,285.0036926269531,284.95001220703125,299.89910888671875,293.0436706542969,297.8843688964844,297.1667175292969,285.00250244140625,1.0,0.7080294489860535,0.3526909351348877,0.3526909351348877,1.0,1.0,-3.5660858154296875,0.9348095655441284,2.631276130676269,0.1332283318042755,0.941276788711548,0.941276788711548,0.0,277.260009765625,283.0,60279.20703125,0.0,4275.2509765625,1.0,279.14239501953125,283.0796813964844,296.0199890136719,299.84625244140625,293.1499938964844,293.1499938964844,278.8500061035156,33218.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245232343673706,1.0,0.0,0.0,3.660625696182251,3.660649538040161,8.94136803708534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.4716796875,0.0,1524.1536865234375,1895.4371337890625,0.0,3630.841552734375,0.9054709672927856,1.0,0.0,3.0,1.0,0.0
17855580,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.767497718334198,0.4018266797065735,0.3676222860813141,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.8562796711921692,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8902507424354553,0.6366702318191528,0.4481723606586456,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7920878529548645,0.4420796930789947,0.4247410595417022,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5998872518539429,0.1871947646141052,0.8769243359565735,284.9090576171875,284.95001220703125,299.8910522460937,293.0653381347656,297.8779602050781,297.1615600585937,284.9102478027344,1.0,0.7097841501235962,0.352398931980133,0.352398931980133,1.0,1.0,-3.571418046951294,0.935537040233612,2.635880947113037,0.1329202204942703,0.8569163680076599,0.8569163680076599,0.0,279.5037536621094,271.0,61077.76953125,0.0,4303.1376953125,1.0,278.857666015625,282.9638671875,296.08709716796875,300.0355529785156,293.1499938964844,293.1499938964844,279.1499938964844,38373.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932623326778412,1.0,0.0,0.0,3.554037570953369,3.554060935974121,8.428248179370712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7177734375,0.0,1446.2955322265625,1895.4371337890625,0.0,3705.163330078125,0.8860012292861938,1.0,0.0,3.0,1.0,0.0
17855640,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.767497718334198,0.4018266797065735,0.3676222860813141,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,1.0,0.8562796711921692,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8902507424354553,0.6366702318191528,0.4481723606586456,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7920878529548645,0.4420796930789947,0.4247410595417022,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.5998872518539429,0.1871947646141052,0.8769243359565735,284.9090576171875,284.95001220703125,299.8910522460937,293.0653381347656,297.8779602050781,297.1615600585937,284.9102478027344,1.0,0.7097841501235962,0.352398931980133,0.352398931980133,1.0,1.0,-3.571418046951294,0.935537040233612,2.635880947113037,0.1329202204942703,0.8569163680076599,0.8569163680076599,0.0,279.5037536621094,271.0,61077.76953125,0.0,4303.1376953125,1.0,278.857666015625,282.9638671875,296.08709716796875,300.0355529785156,293.1499938964844,293.1499938964844,279.1499938964844,38373.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932623326778412,1.0,0.0,0.0,3.554037570953369,3.554060935974121,8.428248179370712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7177734375,0.0,1446.2955322265625,1895.4371337890625,0.0,3705.163330078125,0.8860012292861938,1.0,0.0,3.0,1.0,0.0
17855700,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7677342295646667,0.4017154574394226,0.3672635555267334,297.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,1.0,0.8546568155288696,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8910825848579407,0.6375333070755005,0.4485425353050232,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7925601601600647,0.4422217309474945,0.4246729016304016,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6001123785972595,0.1871259063482284,0.8761473894119263,285.0153503417969,284.95001220703125,299.88604736328125,293.074951171875,297.8759460449219,297.1612243652344,285.0159606933594,1.0,0.7087116837501526,0.3522529304027557,0.3522529304027557,1.0,1.0,-3.568479061126709,0.9341496229171752,2.634329319000244,0.1324275583028793,0.9325897097587584,0.9325897097587584,0.0,278.63739013671875,271.0,60282.96875,0.0,4290.00244140625,1.0,279.0994873046875,283.0869445800781,296.0448303222656,299.8401794433594,293.1499938964844,293.1499938964844,279.1499938964844,33914.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268036484718324,1.0,0.0,0.0,3.608281135559082,3.608304262161255,8.687483727953804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5615234375,0.0,1471.82421875,1895.4371337890625,0.0,3651.80908203125,0.895958662033081,1.0,0.0,3.0,1.0,0.0
17855760,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7690185904502869,0.401714950799942,0.3671892583370209,297.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,1.0,0.850231409072876,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8930876851081848,0.6384688019752502,0.4491516649723053,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7940634489059448,0.4424631595611572,0.4248126149177551,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6011641025543213,0.187148705124855,0.8757439255714417,284.9977111816406,284.95001220703125,299.8803405761719,293.0837097167969,297.8743591308594,297.1620178222656,284.9960327148437,1.0,0.7069162130355835,0.3520436882972717,0.3520436882972717,1.0,1.0,-3.563486337661743,0.931942582130432,2.631543636322021,0.1314383000135421,0.9401583671569824,0.9401583671569824,0.0,276.3910827636719,274.0,60386.48046875,0.0,4263.0439453125,1.0,279.142578125,283.0750732421875,296.06134033203125,299.90142822265625,293.1499938964844,293.1499938964844,278.8500061035156,33412.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247310757637024,1.0,0.0,0.0,3.672054290771485,3.6720781326293945,8.997284908218717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.189453125,0.0,1538.36572265625,1895.4371337890625,0.0,3632.75390625,0.9081774353981018,1.0,0.0,3.0,1.0,0.0
17855820,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7689760327339172,0.4006420373916626,0.366433322429657,297.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,1.0,0.8486209511756897,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8940688371658325,0.6390451192855835,0.449736624956131,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7944931983947754,0.4421479105949402,0.4246768057346344,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6013631820678711,0.1869014948606491,0.8748695254325867,284.9046630859375,284.95001220703125,299.8667297363281,293.09844970703125,297.86602783203125,297.1570739746094,284.9054870605469,1.0,0.706325113773346,0.3516251444816589,0.3516251444816589,1.0,1.0,-3.560115337371826,0.9295732378959656,2.630542039871216,0.1297523230314254,0.8523526191711426,0.8523526191711426,0.0,275.49688720703125,277.0,60985.7734375,0.0,4248.69140625,1.0,278.85821533203125,282.9640808105469,296.1171264648437,300.0648803710937,293.1499938964844,293.1499938964844,279.1499938964844,38652.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322289228439332,1.0,0.0,0.0,3.549328088760376,3.549351692199707,8.405926337218261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0888671875,0.0,1443.3212890625,1895.4371337890625,0.0,3701.554443359375,0.88518226146698,1.0,0.0,3.0,1.0,0.0
17855880,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7689760327339172,0.4006420373916626,0.366433322429657,297.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9990000128746032,1.0,0.8486209511756897,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8940688371658325,0.6390451192855835,0.449736624956131,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7944931983947754,0.4421479105949402,0.4246768057346344,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6013631820678711,0.1869014948606491,0.8748695254325867,284.9046630859375,284.95001220703125,299.8667297363281,293.09844970703125,297.86602783203125,297.1570739746094,284.9054870605469,1.0,0.706325113773346,0.3516251444816589,0.3516251444816589,1.0,1.0,-3.560115337371826,0.9295732378959656,2.630542039871216,0.1297523230314254,0.8523526191711426,0.8523526191711426,0.0,275.49688720703125,277.0,60985.7734375,0.0,4248.69140625,1.0,278.85821533203125,282.9640808105469,296.1171264648437,300.0648803710937,293.1499938964844,293.1499938964844,279.1499938964844,38652.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322289228439332,1.0,0.0,0.0,3.549328088760376,3.549351692199707,8.405926337218261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0888671875,0.0,1443.3212890625,1895.4371337890625,0.0,3701.554443359375,0.88518226146698,1.0,0.0,3.0,1.0,0.0
17855940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7685449719429016,0.4005756378173828,0.3661535382270813,297.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,1.0,0.8493924140930176,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8944740891456604,0.6407568454742432,0.4507398307323456,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7943724393844604,0.4425464570522308,0.4248746633529663,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6011596322059631,0.1870004087686538,0.8748623132705688,285.0006103515625,284.95001220703125,299.8500061035156,293.1093444824219,297.8621520996094,297.1589660644531,284.9998474121094,1.0,0.706861674785614,0.3512066304683685,0.3512066304683685,1.0,1.0,-3.5621345043182373,0.928877055644989,2.6332576274871826,0.1285685151815414,0.9394623637199402,0.9394623637199402,0.0,275.9393920898437,280.0,60367.390625,0.0,4256.75537109375,1.0,279.14166259765625,283.08111572265625,296.08660888671875,299.9242553710937,293.1499938964844,293.1499938964844,278.8500061035156,33470.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240735769271852,1.0,0.0,0.0,3.6632916927337646,3.663315296173096,8.95439541181986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0556640625,0.0,1529.011962890625,1895.4371337890625,0.0,3626.70361328125,0.9065423011779784,1.0,0.0,3.0,1.0,0.0
17856000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7685449719429016,0.4005756378173828,0.3661535382270813,297.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9990000128746032,1.0,0.8493924140930176,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8944740891456604,0.6407568454742432,0.4507398307323456,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7943724393844604,0.4425464570522308,0.4248746633529663,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6011596322059631,0.1870004087686538,0.8748623132705688,285.0006103515625,284.95001220703125,299.8500061035156,293.1093444824219,297.8621520996094,297.1589660644531,284.9998474121094,1.0,0.706861674785614,0.3512066304683685,0.3512066304683685,1.0,1.0,-3.5621345043182373,0.928877055644989,2.6332576274871826,0.1285685151815414,0.9394623637199402,0.9394623637199402,0.0,275.9393920898437,280.0,60367.390625,0.0,4256.75537109375,1.0,279.14166259765625,283.08111572265625,296.08660888671875,299.9242553710937,293.1499938964844,293.1499938964844,278.8500061035156,33470.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240735769271852,1.0,0.0,0.0,3.6632916927337646,3.663315296173096,8.95439541181986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.0556640625,0.0,1529.011962890625,1895.4371337890625,0.0,3626.70361328125,0.9065423011779784,1.0,0.0,3.0,1.0,0.0
17856060,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7670992016792297,0.3994963467121124,0.3654869496822357,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,1.0,0.8526294827461243,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8936890363693237,0.6411899924278259,0.4513022899627685,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7932972311973572,0.4422064423561096,0.424814373254776,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6002528071403503,0.186759203672409,0.8746209144592285,284.9082946777344,284.95001220703125,299.8315124511719,293.1181640625,297.8533020019531,297.1542663574219,284.9090576171875,1.0,0.7081031799316406,0.3509386479854584,0.3509386479854584,1.0,1.0,-3.5655431747436523,0.9290663599967957,2.636476755142212,0.1280850023031234,0.8550944924354553,0.8550944924354553,0.0,277.57818603515625,283.0,61096.5546875,0.0,4275.7861328125,1.0,278.85821533203125,282.9677124023437,296.1386413574219,300.0928955078125,293.1499938964844,293.1499938964844,279.1499938964844,38429.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319372177124025,1.0,0.0,0.0,3.5528054237365723,3.552829027175904,8.42240524434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7109375,0.0,1445.3917236328125,1895.4371337890625,0.0,3698.885009765625,0.8857731223106384,1.0,0.0,3.0,1.0,0.0
17856120,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7670992016792297,0.3994963467121124,0.3654869496822357,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,1.0,0.8526294827461243,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8936890363693237,0.6411899924278259,0.4513022899627685,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7932972311973572,0.4422064423561096,0.424814373254776,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6002528071403503,0.186759203672409,0.8746209144592285,284.9082946777344,284.95001220703125,299.8315124511719,293.1181640625,297.8533020019531,297.1542663574219,284.9090576171875,1.0,0.7081031799316406,0.3509386479854584,0.3509386479854584,1.0,1.0,-3.5655431747436523,0.9290663599967957,2.636476755142212,0.1280850023031234,0.8550944924354553,0.8550944924354553,0.0,277.57818603515625,283.0,61096.5546875,0.0,4275.7861328125,1.0,278.85821533203125,282.9677124023437,296.1386413574219,300.0928955078125,293.1499938964844,293.1499938964844,279.1499938964844,38429.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319372177124025,1.0,0.0,0.0,3.5528054237365723,3.552829027175904,8.42240524434601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7109375,0.0,1445.3917236328125,1895.4371337890625,0.0,3698.885009765625,0.8857731223106384,1.0,0.0,3.0,1.0,0.0
17856180,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7657672762870789,0.3993680477142334,0.3652099668979645,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,1.0,0.8564309477806091,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8929392099380493,0.6426962018013,0.4522076845169067,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7922101616859436,0.4425356686115265,0.4250072538852691,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.5992304682731628,0.18675497174263,0.8744993805885315,285.0038146972656,284.95001220703125,299.8127136230469,293.1268310546875,297.8487243652344,297.1552734375,285.00299072265625,1.0,0.7097686529159546,0.3506706655025482,0.3506706655025482,1.0,1.0,-3.5709524154663086,0.9298940300941468,2.641058444976806,0.1276872754096985,0.944186806678772,0.944186806678772,0.0,279.5687561035156,271.0,60534.65234375,0.0,4302.341796875,1.0,279.1416931152344,283.0834350585937,296.1058044433594,299.9538269042969,293.1499938964844,293.1499938964844,278.8500061035156,33329.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241636991500854,1.0,0.0,0.0,3.67146897315979,3.6714928150177,8.994416589303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.197265625,0.0,1537.088623046875,1895.4371337890625,0.0,3627.532958984375,0.9082821011543274,1.0,0.0,3.0,1.0,0.0
17856240,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7657672762870789,0.3993680477142334,0.3652099668979645,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,1.0,0.8564309477806091,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8929392099380493,0.6426962018013,0.4522076845169067,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7922101616859436,0.4425356686115265,0.4250072538852691,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.5992304682731628,0.18675497174263,0.8744993805885315,285.0038146972656,284.95001220703125,299.8127136230469,293.1268310546875,297.8487243652344,297.1552734375,285.00299072265625,1.0,0.7097686529159546,0.3506706655025482,0.3506706655025482,1.0,1.0,-3.5709524154663086,0.9298940300941468,2.641058444976806,0.1276872754096985,0.944186806678772,0.944186806678772,0.0,279.5687561035156,271.0,60534.65234375,0.0,4302.341796875,1.0,279.1416931152344,283.0834350585937,296.1058044433594,299.9538269042969,293.1499938964844,293.1499938964844,278.8500061035156,33329.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241636991500854,1.0,0.0,0.0,3.67146897315979,3.6714928150177,8.994416589303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.197265625,0.0,1537.088623046875,1895.4371337890625,0.0,3627.532958984375,0.9082821011543274,1.0,0.0,3.0,1.0,0.0
17856300,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7661476135253906,0.3988367319107055,0.3649739027023315,297.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,1.0,0.85460364818573,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8938201665878296,0.6428439617156982,0.4525404870510101,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.792804479598999,0.4423671066761017,0.4250280261039734,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.5996230244636536,0.1866064220666885,0.8741704821586609,284.8773803710937,284.95001220703125,299.8031921386719,293.1311340332031,297.84405517578125,297.15289306640625,284.8758544921875,1.0,0.7087152004241943,0.3505366742610931,0.3505366742610931,1.0,1.0,-3.568522691726685,0.9287031292915344,2.639819622039795,0.1273301243782043,0.8567889332771301,0.8567889332771301,0.0,278.63592529296875,271.0,61437.8203125,0.0,4290.15234375,1.0,278.897705078125,282.9406433105469,296.1635131835937,300.1784362792969,293.1499938964844,293.1499938964844,278.8500061035156,37726.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930297076702118,1.0,0.0,0.0,3.636605739593506,3.636629819869995,8.824410997476662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7099609375,0.0,1531.1871337890625,1895.4371337890625,0.0,3683.864013671875,0.9012681245803832,1.0,0.0,3.0,1.0,0.0
17856360,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7667391896247864,0.3981663286685943,0.3643100559711456,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,1.0,0.8510788679122925,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8950497508049011,0.6428400874137878,0.4524813592433929,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7937133312225342,0.4420608878135681,0.4246900677680969,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6002119183540344,0.1863616853952407,0.8728696703910828,284.9017028808594,284.95001220703125,299.79364013671875,293.1354064941406,297.83819580078125,297.1492614746094,284.9027099609375,1.0,0.7068034410476685,0.3503446877002716,0.3503446877002716,1.0,1.0,-3.5614492893218994,0.9259093403816224,2.635540008544922,0.1262378990650177,0.8523650169372559,0.8523650169372559,0.0,276.70330810546875,274.0,61095.4296875,0.0,4259.576171875,1.0,278.8578186035156,282.9642028808594,296.1562194824219,300.1163635253906,293.1499938964844,293.1499938964844,279.1499938964844,38806.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320782423019408,1.0,0.0,0.0,3.5547940731048584,3.554817676544189,8.431836135969206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.1708984375,0.0,1450.2567138671875,1895.4371337890625,0.0,3700.17578125,0.8863975405693054,1.0,0.0,3.0,1.0,0.0
17856420,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7670611143112183,0.3979772925376892,0.3638526201248169,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8489429354667664,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8962680101394653,0.6441349387168884,0.4531361758708954,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7943875789642334,0.4423027634620666,0.4246733784675598,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6005693078041077,0.1863725185394287,0.8720790147781372,284.996826171875,284.95001220703125,299.7742919921875,293.143798828125,297.8330078125,297.150390625,284.99609375,1.0,0.706122100353241,0.3499606549739837,0.3499606549739837,1.0,1.0,-3.558123588562012,0.9236726760864258,2.634451150894165,0.1245234012603759,0.93669331073761,0.93669331073761,0.0,275.56268310546875,277.0,60384.8984375,0.0,4243.8662109375,1.0,279.14166259765625,283.0821838378906,296.1195678710937,299.9612731933594,293.1499938964844,293.1499938964844,278.8500061035156,33630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235926270484924,1.0,0.0,0.0,3.663253307342529,3.66327714920044,8.954208965405996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9697265625,0.0,1530.1669921875,1895.4371337890625,0.0,3622.27587890625,0.9066357016563416,1.0,0.0,3.0,1.0,0.0
17856480,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7670611143112183,0.3979772925376892,0.3638526201248169,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9990000128746032,1.0,0.8489429354667664,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8962680101394653,0.6441349387168884,0.4531361758708954,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7943875789642334,0.4423027634620666,0.4246733784675598,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6005693078041077,0.1863725185394287,0.8720790147781372,284.996826171875,284.95001220703125,299.7742919921875,293.143798828125,297.8330078125,297.150390625,284.99609375,1.0,0.706122100353241,0.3499606549739837,0.3499606549739837,1.0,1.0,-3.558123588562012,0.9236726760864258,2.634451150894165,0.1245234012603759,0.93669331073761,0.93669331073761,0.0,275.56268310546875,277.0,60384.8984375,0.0,4243.8662109375,1.0,279.14166259765625,283.0821838378906,296.1195678710937,299.9612731933594,293.1499938964844,293.1499938964844,278.8500061035156,33630.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235926270484924,1.0,0.0,0.0,3.663253307342529,3.66327714920044,8.954208965405996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.9697265625,0.0,1530.1669921875,1895.4371337890625,0.0,3622.27587890625,0.9066357016563416,1.0,0.0,3.0,1.0,0.0
17856540,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7660700678825378,0.3968332707881927,0.3630848526954651,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,1.0,0.8504384160041809,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.89592045545578,0.644213080406189,0.4534223079681396,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7937718629837036,0.4418438673019409,0.42446169257164,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6000513434410095,0.1861251443624496,0.8715841174125671,284.9071655273437,284.95001220703125,299.7547302246094,293.15203857421875,297.8239440917969,297.146240234375,284.9079284667969,1.0,0.70655757188797,0.3495766222476959,0.3495766222476959,1.0,1.0,-3.5584940910339355,0.9225686192512512,2.635925531387329,0.1233862936496734,0.8524245023727417,0.8524245023727417,0.0,276.2626647949219,280.0,61040.375,0.0,4249.10986328125,1.0,278.8582458496094,282.97235107421875,296.16998291015625,300.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,38574.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308980703353882,1.0,0.0,0.0,3.545522451400757,3.545545816421509,8.387909815610328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.115234375,0.0,1438.72119140625,1895.4371337890625,0.0,3689.3701171875,0.8842859864234924,1.0,0.0,3.0,1.0,0.0
17856600,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7660700678825378,0.3968332707881927,0.3630848526954651,297.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,1.0,0.8504384160041809,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.89592045545578,0.644213080406189,0.4534223079681396,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7937718629837036,0.4418438673019409,0.42446169257164,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6000513434410095,0.1861251443624496,0.8715841174125671,284.9071655273437,284.95001220703125,299.7547302246094,293.15203857421875,297.8239440917969,297.146240234375,284.9079284667969,1.0,0.70655757188797,0.3495766222476959,0.3495766222476959,1.0,1.0,-3.5584940910339355,0.9225686192512512,2.635925531387329,0.1233862936496734,0.8524245023727417,0.8524245023727417,0.0,276.2626647949219,280.0,61040.375,0.0,4249.10986328125,1.0,278.8582458496094,282.97235107421875,296.16998291015625,300.1220703125,293.1499938964844,293.1499938964844,279.1499938964844,38574.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308980703353882,1.0,0.0,0.0,3.545522451400757,3.545545816421509,8.387909815610328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.115234375,0.0,1438.72119140625,1895.4371337890625,0.0,3689.3701171875,0.8842859864234924,1.0,0.0,3.0,1.0,0.0
17856660,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7650266289710999,0.3966397643089294,0.3627377450466156,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,1.0,0.8531085848808289,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8954070806503296,0.6454004645347595,0.4540877342224121,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7929636836051941,0.4420633018016815,0.4245327413082123,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.5993210077285767,0.1861459612846374,0.8714602589607239,285.00213623046875,284.95001220703125,299.73492431640625,293.1600952148437,297.8194885253906,297.1476745605469,285.0013427734375,1.0,0.7077111005783081,0.3493619561195373,0.3493619561195373,1.0,1.0,-3.562018871307373,0.9229628443717957,2.6390559673309326,0.1229486092925071,0.940194010734558,0.940194010734558,0.0,277.64166259765625,283.0,60452.8359375,0.0,4266.8544921875,1.0,279.1416320800781,283.0881042480469,296.1374206542969,299.9810791015625,293.1499938964844,293.1499938964844,278.8500061035156,33404.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922796905040741,1.0,0.0,0.0,3.662031888961792,3.662055492401123,8.948238132688857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5498046875,0.0,1527.1126708984375,1895.4371337890625,0.0,3614.947509765625,0.9062123894691468,1.0,0.0,3.0,1.0,0.0
17856720,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7650266289710999,0.3966397643089294,0.3627377450466156,297.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,1.0,0.8531085848808289,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8954070806503296,0.6454004645347595,0.4540877342224121,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7929636836051941,0.4420633018016815,0.4245327413082123,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.5993210077285767,0.1861459612846374,0.8714602589607239,285.00213623046875,284.95001220703125,299.73492431640625,293.1600952148437,297.8194885253906,297.1476745605469,285.0013427734375,1.0,0.7077111005783081,0.3493619561195373,0.3493619561195373,1.0,1.0,-3.562018871307373,0.9229628443717957,2.6390559673309326,0.1229486092925071,0.940194010734558,0.940194010734558,0.0,277.64166259765625,283.0,60452.8359375,0.0,4266.8544921875,1.0,279.1416320800781,283.0881042480469,296.1374206542969,299.9810791015625,293.1499938964844,293.1499938964844,278.8500061035156,33404.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922796905040741,1.0,0.0,0.0,3.662031888961792,3.662055492401123,8.948238132688857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.5498046875,0.0,1527.1126708984375,1895.4371337890625,0.0,3614.947509765625,0.9062123894691468,1.0,0.0,3.0,1.0,0.0
17856780,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7631532549858093,0.3954312801361084,0.3619735538959503,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8576194643974304,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8939281105995178,0.6452886462211609,0.4542972445487976,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7913912534713745,0.4415298998355865,0.4243165254592895,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5979902744293213,0.1857959628105163,0.870866596698761,284.9087219238281,284.95001220703125,299.7149353027344,293.1679077148437,297.8104553222656,297.1429748535156,284.90948486328125,1.0,0.7092782855033875,0.3491472899913788,0.3491472899913788,1.0,1.0,-3.565807580947876,0.9234490990638732,2.6423585414886475,0.1226671934127807,0.8557652235031128,0.8557652235031128,0.0,279.88824462890625,271.0,61203.09375,0.0,4290.60498046875,1.0,278.85821533203125,282.9735412597656,296.18865966796875,300.1502380371094,293.1499938964844,293.1499938964844,279.1499938964844,38376.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930699348449707,1.0,0.0,0.0,3.554002046585083,3.554025650024414,8.428079922850884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.94921875,0.0,1446.2791748046875,1895.4371337890625,0.0,3687.5498046875,0.885991096496582,1.0,0.0,3.0,1.0,0.0
17856840,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7631532549858093,0.3954312801361084,0.3619735538959503,297.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,1.0,0.8576194643974304,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8939281105995178,0.6452886462211609,0.4542972445487976,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7913912534713745,0.4415298998355865,0.4243165254592895,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.5979902744293213,0.1857959628105163,0.870866596698761,284.9087219238281,284.95001220703125,299.7149353027344,293.1679077148437,297.8104553222656,297.1429748535156,284.90948486328125,1.0,0.7092782855033875,0.3491472899913788,0.3491472899913788,1.0,1.0,-3.565807580947876,0.9234490990638732,2.6423585414886475,0.1226671934127807,0.8557652235031128,0.8557652235031128,0.0,279.88824462890625,271.0,61203.09375,0.0,4290.60498046875,1.0,278.85821533203125,282.9735412597656,296.18865966796875,300.1502380371094,293.1499938964844,293.1499938964844,279.1499938964844,38376.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930699348449707,1.0,0.0,0.0,3.554002046585083,3.554025650024414,8.428079922850884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.94921875,0.0,1446.2791748046875,1895.4371337890625,0.0,3687.5498046875,0.885991096496582,1.0,0.0,3.0,1.0,0.0
17856900,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7633094787597656,0.3952245116233825,0.3615422248840332,297.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,1.0,0.8560687899589539,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8945294618606567,0.6457124948501587,0.4543645679950714,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7917543649673462,0.4415242373943329,0.424115777015686,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.5981507897377014,0.1856847405433654,0.8699156045913696,285.0144958496094,284.95001220703125,299.7048645019531,293.1717529296875,297.8070983886719,297.1424255371094,285.0150146484375,1.0,0.7081136703491211,0.3490399420261383,0.3490399420261383,1.0,1.0,-3.5621347427368164,0.921964943408966,2.640169858932495,0.1222097426652908,0.9307582378387452,0.9307582378387452,0.0,279.0177001953125,271.0,60377.40625,0.0,4275.51953125,1.0,279.0995178222656,283.0966796875,296.14129638671875,299.94744873046875,293.1499938964844,293.1499938964844,279.1499938964844,33989.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924888551235199,1.0,0.0,0.0,3.6053314208984375,3.6053545475006095,8.67328594722494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.22265625,0.0,1469.18212890625,1895.4371337890625,0.0,3634.202880859375,0.8953765630722046,1.0,0.0,3.0,1.0,0.0
17856960,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7644818425178528,0.3951133787631988,0.3613767921924591,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,1.0,0.8517301678657532,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8963051438331604,0.6462245583534241,0.4546787142753601,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7931373119354248,0.4416142106056213,0.4241171181201935,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.5991350412368774,0.1856639683246612,0.8693272471427917,284.9959411621094,284.95001220703125,299.6947631835937,293.175537109375,297.8043212890625,297.1430053710937,284.9942932128906,1.0,0.7062256336212158,0.3488717675209045,0.3488717675209045,1.0,1.0,-3.5563931465148926,0.919667422771454,2.636725664138794,0.1212682500481605,0.937259554862976,0.937259554862976,0.0,276.77117919921875,274.0,60456.6796875,0.0,4246.63623046875,1.0,279.142578125,283.0843505859375,296.1528625488281,300.00201416015625,293.1499938964844,293.1499938964844,278.8500061035156,33502.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92279052734375,1.0,0.0,0.0,3.6675946712493896,3.6676185131073,8.975444529824017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.1416015625,0.0,1534.0546875,1895.4371337890625,0.0,3614.888427734375,0.9072281122207642,1.0,0.0,3.0,1.0,0.0
17857020,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7642631530761719,0.3938609063625335,0.360449343919754,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.8502759337425232,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8968278169631958,0.6459378600120544,0.454673171043396,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7933369874954224,0.4410037696361542,0.4237035810947418,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5991997122764587,0.1853363960981369,0.8680945634841919,284.9048156738281,284.95001220703125,299.6744384765625,293.1828918457031,297.795166015625,297.1390380859375,284.90557861328125,1.0,0.7054498791694641,0.3485353887081146,0.3485353887081146,1.0,1.0,-3.551528215408325,0.917105197906494,2.634423017501831,0.119671955704689,0.8502206802368164,0.8502206802368164,0.0,275.874267578125,277.0,61012.1640625,0.0,4228.359375,1.0,278.8582763671875,282.97576904296875,296.20037841796875,300.1531066894531,293.1499938964844,293.1499938964844,279.1499938964844,38715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300402402877808,1.0,0.0,0.0,3.5408732891082764,3.5408966541290283,8.365926760234288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8857421875,0.0,1434.822509765625,1895.4371337890625,0.0,3681.510009765625,0.883369505405426,1.0,0.0,3.0,1.0,0.0
17857080,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7642631530761719,0.3938609063625335,0.360449343919754,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,1.0,0.8502759337425232,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8968278169631958,0.6459378600120544,0.454673171043396,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7933369874954224,0.4410037696361542,0.4237035810947418,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.5991997122764587,0.1853363960981369,0.8680945634841919,284.9048156738281,284.95001220703125,299.6744384765625,293.1828918457031,297.795166015625,297.1390380859375,284.90557861328125,1.0,0.7054498791694641,0.3485353887081146,0.3485353887081146,1.0,1.0,-3.551528215408325,0.917105197906494,2.634423017501831,0.119671955704689,0.8502206802368164,0.8502206802368164,0.0,275.874267578125,277.0,61012.1640625,0.0,4228.359375,1.0,278.8582763671875,282.97576904296875,296.20037841796875,300.1531066894531,293.1499938964844,293.1499938964844,279.1499938964844,38715.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300402402877808,1.0,0.0,0.0,3.5408732891082764,3.5408966541290283,8.365926760234288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.8857421875,0.0,1434.822509765625,1895.4371337890625,0.0,3681.510009765625,0.883369505405426,1.0,0.0,3.0,1.0,0.0
17857140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7636776566505432,0.3935935199260711,0.3600056171417236,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,1.0,0.8511918187141418,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8967869877815247,0.6468346118927002,0.4551025629043579,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7929946184158325,0.4411030113697052,0.4236270189285278,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.5988682508468628,0.1853529512882232,0.8677403330802917,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.7904052734375,297.1407165527344,284.9984741210937,1.0,0.7058048844337463,0.3481990098953247,0.3481990098953247,1.0,1.0,-3.552086353302002,0.9162155389785768,2.635870695114136,0.1185821965336799,0.9358482360839844,0.9358482360839844,0.0,276.3124389648437,280.0,60373.69921875,0.0,4232.50830078125,1.0,279.1415710449219,283.0918273925781,296.1661071777344,300.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,33520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216683506965636,1.0,0.0,0.0,3.65362811088562,3.653651714324951,8.907215942599578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.6064453125,0.0,1518.6395263671875,1895.4371337890625,0.0,3604.547119140625,0.9044002294540404,1.0,0.0,3.0,1.0,0.0
17857200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7636776566505432,0.3935935199260711,0.3600056171417236,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,1.0,0.8511918187141418,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8967869877815247,0.6468346118927002,0.4551025629043579,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7929946184158325,0.4411030113697052,0.4236270189285278,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.5988682508468628,0.1853529512882232,0.8677403330802917,284.9992370605469,284.95001220703125,299.65399169921875,293.19000244140625,297.7904052734375,297.1407165527344,284.9984741210937,1.0,0.7058048844337463,0.3481990098953247,0.3481990098953247,1.0,1.0,-3.552086353302002,0.9162155389785768,2.635870695114136,0.1185821965336799,0.9358482360839844,0.9358482360839844,0.0,276.3124389648437,280.0,60373.69921875,0.0,4232.50830078125,1.0,279.1415710449219,283.0918273925781,296.1661071777344,300.0063781738281,293.1499938964844,293.1499938964844,278.8500061035156,33520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216683506965636,1.0,0.0,0.0,3.65362811088562,3.653651714324951,8.907215942599578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.6064453125,0.0,1518.6395263671875,1895.4371337890625,0.0,3604.547119140625,0.9044002294540404,1.0,0.0,3.0,1.0,0.0
17857260,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7620962858200073,0.3923430442810058,0.3591744303703308,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,1.0,0.8545581102371216,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.895584762096405,0.6464787721633911,0.4551221132278442,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7917061448097229,0.4404731094837188,0.4232922494411468,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.5978348851203918,0.1850354075431823,0.867155909538269,284.9086608886719,284.95001220703125,299.6334228515625,293.19683837890625,297.7825927734375,297.1378479003906,284.9093322753906,1.0,0.7068674564361572,0.3480139970779419,0.3480139970779419,1.0,1.0,-3.554056167602539,0.9162191152572632,2.6378369331359863,0.1182006075978279,0.852438747882843,0.852438747882843,0.0,277.9437561035156,268.0,61070.46484375,0.0,4247.61572265625,1.0,278.8583068847656,282.9804077148437,296.2162170410156,300.1706848144531,293.1499938964844,293.1499938964844,279.1499938964844,38458.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929281771183014,1.0,0.0,0.0,3.54056715965271,3.540590524673462,8.36448009522428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2802734375,0.0,1432.6365966796875,1895.4371337890625,0.0,3674.556396484375,0.883087158203125,1.0,0.0,3.0,1.0,0.0
