time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7620962858200073,0.3923430442810058,0.3591744303703308,297.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,1.0,0.8545581102371216,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.895584762096405,0.6464787721633911,0.4551221132278442,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7917061448097229,0.4404731094837188,0.4232922494411468,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.5978348851203918,0.1850354075431823,0.867155909538269,284.9086608886719,284.95001220703125,299.6334228515625,293.19683837890625,297.7825927734375,297.1378479003906,284.9093322753906,1.0,0.7068674564361572,0.3480139970779419,0.3480139970779419,1.0,1.0,-3.554056167602539,0.9162191152572632,2.6378369331359863,0.1182006075978279,0.852438747882843,0.852438747882843,0.0,277.9437561035156,268.0,61070.46484375,0.0,4247.61572265625,1.0,278.8583068847656,282.9804077148437,296.2162170410156,300.1706848144531,293.1499938964844,293.1499938964844,279.1499938964844,38458.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929281771183014,1.0,0.0,0.0,3.54056715965271,3.540590524673462,8.36448009522428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.2802734375,0.0,1432.6365966796875,1895.4371337890625,0.0,3674.556396484375,0.883087158203125,1.0,0.0,3.0,1.0,0.0
17857380,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7636110782623291,0.391972005367279,0.3585306406021118,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,1.0,0.8479271531105042,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8981353640556335,0.6471934914588928,0.45534348487854,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7936356663703918,0.4404597580432892,0.4229967892169952,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.5992104411125183,0.1849405169486999,0.8657381534576416,284.99462890625,284.95001220703125,299.6127624511719,293.2033996582031,297.77691650390625,297.1383972167969,284.9934387207031,1.0,0.7034964561462402,0.3478289842605591,0.3478289842605591,1.0,1.0,-3.543530941009521,0.9123767018318176,2.6311542987823486,0.1169745251536369,0.9325482845306396,0.9325482845306396,0.0,274.4485778808594,271.0,60313.1875,0.0,4198.66845703125,1.0,279.1415710449219,283.0906982421875,296.1807556152344,300.0215148925781,293.1499938964844,293.1499938964844,278.8500061035156,33617.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212610721588136,1.0,0.0,0.0,3.6514158248901367,3.651439428329468,8.896432177607494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4521484375,0.0,1516.91455078125,1895.4371337890625,0.0,3600.7919921875,0.9039024710655212,1.0,0.0,3.0,1.0,0.0
17857440,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7636110782623291,0.391972005367279,0.3585306406021118,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.9990000128746032,1.0,0.8479271531105042,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8981353640556335,0.6471934914588928,0.45534348487854,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7936356663703918,0.4404597580432892,0.4229967892169952,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.5992104411125183,0.1849405169486999,0.8657381534576416,284.99462890625,284.95001220703125,299.6127624511719,293.2033996582031,297.77691650390625,297.1383972167969,284.9934387207031,1.0,0.7034964561462402,0.3478289842605591,0.3478289842605591,1.0,1.0,-3.543530941009521,0.9123767018318176,2.6311542987823486,0.1169745251536369,0.9325482845306396,0.9325482845306396,0.0,274.4485778808594,271.0,60313.1875,0.0,4198.66845703125,1.0,279.1415710449219,283.0906982421875,296.1807556152344,300.0215148925781,293.1499938964844,293.1499938964844,278.8500061035156,33617.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212610721588136,1.0,0.0,0.0,3.6514158248901367,3.651439428329468,8.896432177607494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.4521484375,0.0,1516.91455078125,1895.4371337890625,0.0,3600.7919921875,0.9039024710655212,1.0,0.0,3.0,1.0,0.0
17857500,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7639197707176208,0.3913637101650238,0.3581954538822174,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9990000128746032,1.0,0.8461034893989563,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8988528847694397,0.6469987630844116,0.4554212093353271,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7941381931304932,0.4401551485061645,0.4228660464286804,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.5996005535125732,0.1848254054784774,0.8653885722160339,284.8728942871094,284.95001220703125,299.6024169921875,293.20654296875,297.7736511230469,297.1380310058594,284.8722839355469,1.0,0.7028639912605286,0.3477364778518677,0.3477364778518677,1.0,1.0,-3.540437936782837,0.9111361503601074,2.629301786422729,0.1162995919585228,0.845466673374176,0.845466673374176,0.0,273.4704895019531,271.0,61099.9609375,0.0,4184.65185546875,1.0,278.8983154296875,282.95477294921875,296.2356262207031,300.2342224121094,293.1499938964844,293.1499938964844,278.8500061035156,38334.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269771575927734,1.0,0.0,0.0,3.602894067764282,3.602918148040772,8.661563128953276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.578125,0.0,1498.6297607421875,1895.4371337890625,0.0,3653.403076171875,0.8941438794136047,1.0,0.0,3.0,1.0,0.0
17857560,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7634923458099365,0.3906801640987396,0.3575538098812103,297.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8460133671760559,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8987288475036621,0.6467047929763794,0.4551899135112762,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7939222455024719,0.4397601783275604,0.4224861562252044,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.5994276404380798,0.1846494525671005,0.8646256327629089,284.9049377441406,284.95001220703125,299.592041015625,293.2096252441406,297.7699279785156,297.1369934082031,284.9061279296875,1.0,0.7025132775306702,0.3476439416408539,0.3476439416408539,1.0,1.0,-3.537903070449829,0.9100626707077026,2.627840280532837,0.115783616900444,0.8463643193244934,0.8463643193244934,0.0,273.3111877441406,274.0,60806.12109375,0.0,4177.05322265625,1.0,278.85809326171875,282.98358154296875,296.226806640625,300.1685791015625,293.1499938964844,293.1499938964844,279.1499938964844,38890.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283555150032043,1.0,0.0,0.0,3.521589994430542,3.521613359451294,8.275054597106646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.1083984375,0.0,1415.8074951171875,1895.4371337890625,0.0,3666.058349609375,0.8792427778244019,1.0,0.0,3.0,1.0,0.0
17857620,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7629461884498596,0.3903568685054779,0.3570561110973358,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8466617465019226,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8986784219741821,0.6473888158798218,0.4554643332958221,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7936034202575684,0.4397643804550171,0.4223155379295349,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5991938710212708,0.184693694114685,0.8643820881843567,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.76568603515625,297.1390380859375,284.99725341796875,1.0,0.7027311325073242,0.347458928823471,0.347458928823471,1.0,1.0,-3.537907600402832,0.9094833731651306,2.6284241676330566,0.115118108689785,0.9308456778526306,0.9308456778526306,0.0,273.5997619628906,277.0,60188.35546875,0.0,4178.8232421875,1.0,279.1414489746094,283.0979309082031,296.1912536621094,300.02056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919873595237732,1.0,0.0,0.0,3.636795997619629,3.636819362640381,8.825334134598961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2685546875,0.0,1500.1654052734375,1895.4371337890625,0.0,3587.99169921875,0.9005674719810486,1.0,0.0,3.0,1.0,0.0
17857680,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7629461884498596,0.3903568685054779,0.3570561110973358,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8466617465019226,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8986784219741821,0.6473888158798218,0.4554643332958221,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7936034202575684,0.4397643804550171,0.4223155379295349,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.5991938710212708,0.184693694114685,0.8643820881843567,284.9980773925781,284.95001220703125,299.5712890625,293.2155456542969,297.76568603515625,297.1390380859375,284.99725341796875,1.0,0.7027311325073242,0.347458928823471,0.347458928823471,1.0,1.0,-3.537907600402832,0.9094833731651306,2.6284241676330566,0.115118108689785,0.9308456778526306,0.9308456778526306,0.0,273.5997619628906,277.0,60188.35546875,0.0,4178.8232421875,1.0,279.1414489746094,283.0979309082031,296.1912536621094,300.02056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33536.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919873595237732,1.0,0.0,0.0,3.636795997619629,3.636819362640381,8.825334134598961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.2685546875,0.0,1500.1654052734375,1895.4371337890625,0.0,3587.99169921875,0.9005674719810486,1.0,0.0,3.0,1.0,0.0
17857740,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7613733410835266,0.389066070318222,0.356180727481842,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,1.0,0.8498737812042236,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8974178433418274,0.6467990279197693,0.4553287029266357,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7923012375831604,0.4390515387058258,0.4218944907188415,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5982243418693542,0.184406042098999,0.8639044165611267,284.9092102050781,284.95001220703125,299.55047607421875,293.2210998535156,297.7589111328125,297.1376037597656,284.90985107421875,1.0,0.7037026286125183,0.3472738862037658,0.3472738862037658,1.0,1.0,-3.5394763946533203,0.9093800783157348,2.630096197128296,0.1147097796201706,0.8484919667243958,0.8484919667243958,0.0,275.1331481933594,280.0,60838.55078125,0.0,4192.203125,1.0,278.85845947265625,282.9882507324219,296.2400207519531,300.1810607910156,293.1499938964844,293.1499938964844,279.1499938964844,38491.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274163842201232,1.0,0.0,0.0,3.520626783370972,3.5206499099731445,8.27052815566276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7548828125,0.0,1411.919921875,1895.4371337890625,0.0,3657.437255859375,0.8787117600440979,1.0,0.0,3.0,1.0,0.0
17857800,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7613733410835266,0.389066070318222,0.356180727481842,297.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,1.0,0.8498737812042236,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8974178433418274,0.6467990279197693,0.4553287029266357,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7923012375831604,0.4390515387058258,0.4218944907188415,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.5982243418693542,0.184406042098999,0.8639044165611267,284.9092102050781,284.95001220703125,299.55047607421875,293.2210998535156,297.7589111328125,297.1376037597656,284.90985107421875,1.0,0.7037026286125183,0.3472738862037658,0.3472738862037658,1.0,1.0,-3.5394763946533203,0.9093800783157348,2.630096197128296,0.1147097796201706,0.8484919667243958,0.8484919667243958,0.0,275.1331481933594,280.0,60838.55078125,0.0,4192.203125,1.0,278.85845947265625,282.9882507324219,296.2400207519531,300.1810607910156,293.1499938964844,293.1499938964844,279.1499938964844,38491.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274163842201232,1.0,0.0,0.0,3.520626783370972,3.5206499099731445,8.27052815566276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.7548828125,0.0,1411.919921875,1895.4371337890625,0.0,3657.437255859375,0.8787117600440979,1.0,0.0,3.0,1.0,0.0
17857860,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7599017024040222,0.3886854946613312,0.3556977212429046,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,1.0,0.8537198305130005,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.896173894405365,0.6473425626754761,0.4555467069149017,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7909741401672363,0.4390015602111816,0.4217387437820434,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.5971249938011169,0.1843463331460952,0.8635654449462891,285.0008544921875,284.95001220703125,299.5296936035156,293.226318359375,297.75390625,297.1385192871094,285.0,1.0,0.7051328420639038,0.3470434546470642,0.3470434546470642,1.0,1.0,-3.5431833267211914,0.9097998142242432,2.633383512496948,0.1142488345503807,0.9341126084327698,0.9341126084327698,0.0,277.0552062988281,268.0,60272.171875,0.0,4213.57763671875,1.0,279.1414489746094,283.1005859375,296.2047424316406,300.0387878417969,293.1499938964844,293.1499938964844,278.8500061035156,33375.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195402264595032,1.0,0.0,0.0,3.639580965042114,3.639604568481445,8.838856615511759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.259765625,0.0,1502.0263671875,1895.4371337890625,0.0,3584.914794921875,0.9010727405548096,1.0,0.0,3.0,1.0,0.0
17857920,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7599017024040222,0.3886854946613312,0.3556977212429046,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9990000128746032,1.0,0.8537198305130005,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.896173894405365,0.6473425626754761,0.4555467069149017,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7909741401672363,0.4390015602111816,0.4217387437820434,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.5971249938011169,0.1843463331460952,0.8635654449462891,285.0008544921875,284.95001220703125,299.5296936035156,293.226318359375,297.75390625,297.1385192871094,285.0,1.0,0.7051328420639038,0.3470434546470642,0.3470434546470642,1.0,1.0,-3.5431833267211914,0.9097998142242432,2.633383512496948,0.1142488345503807,0.9341126084327698,0.9341126084327698,0.0,277.0552062988281,268.0,60272.171875,0.0,4213.57763671875,1.0,279.1414489746094,283.1005859375,296.2047424316406,300.0387878417969,293.1499938964844,293.1499938964844,278.8500061035156,33375.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195402264595032,1.0,0.0,0.0,3.639580965042114,3.639604568481445,8.838856615511759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.259765625,0.0,1502.0263671875,1895.4371337890625,0.0,3584.914794921875,0.9010727405548096,1.0,0.0,3.0,1.0,0.0
17857980,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7606741786003113,0.3872843980789184,0.3545945584774017,297.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,1.0,0.8484495878219604,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8978468179702759,0.6465932130813599,0.4551981985569,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.792231559753418,0.4381782710552215,0.4210795164108276,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5980270504951477,0.1839053034782409,0.8616963624954224,284.9034729003906,284.95001220703125,299.5089111328125,293.23114013671875,297.7455444335937,297.1356506347656,284.90386962890625,1.0,0.7019511461257935,0.3468129932880401,0.3468129932880401,1.0,1.0,-3.53208589553833,0.9056394696235656,2.626446485519409,0.1129410937428474,0.8450338244438171,0.8450338244438171,0.0,274.1615600585937,271.0,60756.51171875,0.0,4166.9765625,1.0,278.8584289550781,282.9857177734375,296.250732421875,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38745.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272931218147278,1.0,0.0,0.0,3.518028259277344,3.5180513858795166,8.258324442067533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.3212890625,0.0,1411.0404052734375,1895.4371337890625,0.0,3656.304931640625,0.8782608509063721,1.0,0.0,3.0,1.0,0.0
17858040,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7606741786003113,0.3872843980789184,0.3545945584774017,297.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,1.0,0.8484495878219604,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8978468179702759,0.6465932130813599,0.4551981985569,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.792231559753418,0.4381782710552215,0.4210795164108276,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.5980270504951477,0.1839053034782409,0.8616963624954224,284.9034729003906,284.95001220703125,299.5089111328125,293.23114013671875,297.7455444335937,297.1356506347656,284.90386962890625,1.0,0.7019511461257935,0.3468129932880401,0.3468129932880401,1.0,1.0,-3.53208589553833,0.9056394696235656,2.626446485519409,0.1129410937428474,0.8450338244438171,0.8450338244438171,0.0,274.1615600585937,271.0,60756.51171875,0.0,4166.9765625,1.0,278.8584289550781,282.9857177734375,296.250732421875,300.19207763671875,293.1499938964844,293.1499938964844,279.1499938964844,38745.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272931218147278,1.0,0.0,0.0,3.518028259277344,3.5180513858795166,8.258324442067533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.3212890625,0.0,1411.0404052734375,1895.4371337890625,0.0,3656.304931640625,0.8782608509063721,1.0,0.0,3.0,1.0,0.0
17858100,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7607185244560242,0.3870155215263366,0.3540962338447571,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,1.0,0.8471071720123291,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8982412815093994,0.6467496156692505,0.4550592303276062,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7924584150314331,0.4380663335323334,0.420764148235321,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.5981388092041016,0.1838294714689254,0.8607630133628845,285.0095520019531,284.95001220703125,299.4985046386719,293.2334289550781,297.7425537109375,297.1357116699219,285.0101623535156,1.0,0.7013135552406311,0.3466977775096893,0.3466977775096893,1.0,1.0,-3.528184652328491,0.9040838479995728,2.624100685119629,0.1120561733841896,0.9182547330856324,0.9182547330856324,0.0,273.3594970703125,271.0,59912.203125,0.0,4151.9853515625,1.0,279.0985412597656,283.10992431640625,296.20001220703125,299.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,34193.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921088457107544,1.0,0.0,0.0,3.564838171005249,3.5648610591888428,8.479552775497723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.62890625,0.0,1427.26513671875,1895.4371337890625,0.0,3599.2001953125,0.8865894675254822,1.0,0.0,3.0,1.0,0.0
17858160,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7608266472816467,0.3868628442287445,0.3539464771747589,297.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,1.0,0.8463837504386902,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8986424803733826,0.6470635533332825,0.4552618563175201,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7926756143569946,0.4380701184272766,0.4207406044006347,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.5983136296272278,0.1838646829128265,0.8607003688812256,284.9939880371094,284.95001220703125,299.4881591796875,293.235595703125,297.7406616210937,297.1369934082031,284.9927978515625,1.0,0.701067328453064,0.3466272056102752,0.3466272056102752,1.0,1.0,-3.5272700786590576,0.9035729765892028,2.62369704246521,0.1117013469338417,0.9254719018936156,0.9254719018936156,0.0,272.9864196777344,274.0,60038.36328125,0.0,4147.36181640625,1.0,279.1422119140625,283.09967041015625,296.21026611328125,300.03277587890625,293.1499938964844,293.1499938964844,278.8500061035156,33586.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187214374542236,1.0,0.0,0.0,3.627198457717896,3.627221822738648,8.778815185905842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.666015625,0.0,1490.0048828125,1895.4371337890625,0.0,3577.354248046875,0.898234486579895,1.0,0.0,3.0,1.0,0.0
17858220,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7597060203552246,0.3855416476726532,0.3530075848102569,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,1.0,0.8479270935058594,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.89792799949646,0.6464041471481323,0.4550376534461975,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7918472290039062,0.4372972548007965,0.4202257692813873,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5977270007133484,0.1835777163505554,0.8600125908851624,284.9086608886719,284.95001220703125,299.46746826171875,293.2396545410156,297.7341613769531,297.1358337402344,284.90924072265625,1.0,0.7013174295425415,0.3464861214160919,0.3464861214160919,1.0,1.0,-3.5262813568115234,0.902822971343994,2.6234583854675293,0.1111908480525016,0.8439920544624329,0.8439920544624329,0.0,273.64111328125,277.0,60604.55859375,0.0,4148.73291015625,1.0,278.8586120605469,282.9945373535156,296.25701904296875,300.1849060058594,293.1499938964844,293.1499938964844,279.1499938964844,38612.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259657263755798,1.0,0.0,0.0,3.50191330909729,3.501936435699463,8.182840929293889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.34765625,0.0,1393.3250732421875,1895.4371337890625,0.0,3644.1083984375,0.8746855854988098,1.0,0.0,3.0,1.0,0.0
17858280,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7597060203552246,0.3855416476726532,0.3530075848102569,297.8204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,1.0,0.8479270935058594,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.89792799949646,0.6464041471481323,0.4550376534461975,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7918472290039062,0.4372972548007965,0.4202257692813873,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.5977270007133484,0.1835777163505554,0.8600125908851624,284.9086608886719,284.95001220703125,299.46746826171875,293.2396545410156,297.7341613769531,297.1358337402344,284.90924072265625,1.0,0.7013174295425415,0.3464861214160919,0.3464861214160919,1.0,1.0,-3.5262813568115234,0.902822971343994,2.6234583854675293,0.1111908480525016,0.8439920544624329,0.8439920544624329,0.0,273.64111328125,277.0,60604.55859375,0.0,4148.73291015625,1.0,278.8586120605469,282.9945373535156,296.25701904296875,300.1849060058594,293.1499938964844,293.1499938964844,279.1499938964844,38612.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259657263755798,1.0,0.0,0.0,3.50191330909729,3.501936435699463,8.182840929293889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.34765625,0.0,1393.3250732421875,1895.4371337890625,0.0,3644.1083984375,0.8746855854988098,1.0,0.0,3.0,1.0,0.0
17858340,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7585322260856628,0.3851311802864074,0.3524834513664245,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,1.0,0.8506660461425781,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.897063672542572,0.6469371318817139,0.4552299976348877,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7908281683921814,0.437195360660553,0.4200041592121124,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5969253182411194,0.1835521757602691,0.8597108721733093,284.9988098144531,284.95001220703125,299.4468688964844,293.2432861328125,297.7297668457031,297.1373291015625,284.9979858398437,1.0,0.7023043036460876,0.3463450074195862,0.3463450074195862,1.0,1.0,-3.528540849685669,0.9030760526657104,2.625464677810669,0.1108694374561309,0.9276152849197388,0.9276152849197388,0.0,274.9861755371094,280.0,60022.6640625,0.0,4162.736328125,1.0,279.14129638671875,283.10577392578125,296.2205810546875,300.03985595703125,293.1499938964844,293.1499938964844,278.8500061035156,33438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178584218025208,1.0,0.0,0.0,3.619553804397583,3.619577169418335,8.741851047489035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0830078125,0.0,1480.5504150390625,1895.4371337890625,0.0,3569.381591796875,0.8966151475906372,1.0,0.0,3.0,1.0,0.0
17858400,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7585322260856628,0.3851311802864074,0.3524834513664245,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,1.0,0.8506660461425781,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.897063672542572,0.6469371318817139,0.4552299976348877,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7908281683921814,0.437195360660553,0.4200041592121124,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5969253182411194,0.1835521757602691,0.8597108721733093,284.9988098144531,284.95001220703125,299.4468688964844,293.2432861328125,297.7297668457031,297.1373291015625,284.9979858398437,1.0,0.7023043036460876,0.3463450074195862,0.3463450074195862,1.0,1.0,-3.528540849685669,0.9030760526657104,2.625464677810669,0.1108694374561309,0.9276152849197388,0.9276152849197388,0.0,274.9861755371094,280.0,60022.6640625,0.0,4162.736328125,1.0,279.14129638671875,283.10577392578125,296.2205810546875,300.03985595703125,293.1499938964844,293.1499938964844,278.8500061035156,33438.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178584218025208,1.0,0.0,0.0,3.619553804397583,3.619577169418335,8.741851047489035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.0830078125,0.0,1480.5504150390625,1895.4371337890625,0.0,3569.381591796875,0.8966151475906372,1.0,0.0,3.0,1.0,0.0
17858460,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7565580606460571,0.383765161037445,0.3515597283840179,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8552271127700806,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.895300567150116,0.6462966799736023,0.455057829618454,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7890592217445374,0.4363810420036316,0.4195088744163513,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.5955204963684082,0.1831677407026291,0.8589353561401367,284.91021728515625,284.95001220703125,299.4263610839844,293.2464599609375,297.7225646972656,297.1351623535156,284.9107971191406,1.0,0.703721284866333,0.3461363613605499,0.3461363613605499,1.0,1.0,-3.5311837196350098,0.9032347798347472,2.6279489994049072,0.1104872599244117,0.8461493253707886,0.8461493253707886,0.0,277.1930847167969,268.0,60679.28125,0.0,4182.94677734375,1.0,278.85858154296875,282.9960327148437,296.2667541503906,300.19879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925684094429016,1.0,0.0,0.0,3.5050625801086426,3.5050857067108154,8.197565080081404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.3779296875,0.0,1395.242431640625,1895.4371337890625,0.0,3641.519287109375,0.8752142190933228,1.0,0.0,3.0,1.0,0.0
17858520,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7565580606460571,0.383765161037445,0.3515597283840179,297.80303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,1.0,0.8552271127700806,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.895300567150116,0.6462966799736023,0.455057829618454,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7890592217445374,0.4363810420036316,0.4195088744163513,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.5955204963684082,0.1831677407026291,0.8589353561401367,284.91021728515625,284.95001220703125,299.4263610839844,293.2464599609375,297.7225646972656,297.1351623535156,284.9107971191406,1.0,0.703721284866333,0.3461363613605499,0.3461363613605499,1.0,1.0,-3.5311837196350098,0.9032347798347472,2.6279489994049072,0.1104872599244117,0.8461493253707886,0.8461493253707886,0.0,277.1930847167969,268.0,60679.28125,0.0,4182.94677734375,1.0,278.85858154296875,282.9960327148437,296.2667541503906,300.19879150390625,293.1499938964844,293.1499938964844,279.1499938964844,38425.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925684094429016,1.0,0.0,0.0,3.5050625801086426,3.5050857067108154,8.197565080081404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.3779296875,0.0,1395.242431640625,1895.4371337890625,0.0,3641.519287109375,0.8752142190933228,1.0,0.0,3.0,1.0,0.0
17858580,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.757725179195404,0.3832521438598633,0.3508100807666778,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,1.0,0.8493850231170654,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.897458016872406,0.6467990279197693,0.4551260769367218,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7906225323677063,0.4361781179904938,0.4190539419651031,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.5966228246688843,0.1829975545406341,0.8572600483894348,284.99237060546875,284.95001220703125,299.4059753417969,293.24920654296875,297.7167053222656,297.1352844238281,284.9911193847656,1.0,0.7005320191383362,0.3459276854991913,0.3459276854991913,1.0,1.0,-3.5207948684692383,0.8993725180625916,2.621422290802002,0.1092016696929931,0.9231939315795898,0.9231939315795898,0.0,274.0627136230469,271.0,59937.33203125,0.0,4136.9931640625,1.0,279.1413269042969,283.10235595703125,296.2273254394531,300.0464782714844,293.1499938964844,293.1499938964844,278.8500061035156,33622.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178138375282288,1.0,0.0,0.0,3.61780858039856,3.617831945419312,8.733422873774543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.951171875,0.0,1480.013427734375,1895.4371337890625,0.0,3568.969482421875,0.8962828516960144,1.0,0.0,3.0,1.0,0.0
17858640,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.757725179195404,0.3832521438598633,0.3508100807666778,297.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,1.0,0.8493850231170654,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.897458016872406,0.6467990279197693,0.4551260769367218,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7906225323677063,0.4361781179904938,0.4190539419651031,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.5966228246688843,0.1829975545406341,0.8572600483894348,284.99237060546875,284.95001220703125,299.4059753417969,293.24920654296875,297.7167053222656,297.1352844238281,284.9911193847656,1.0,0.7005320191383362,0.3459276854991913,0.3459276854991913,1.0,1.0,-3.5207948684692383,0.8993725180625916,2.621422290802002,0.1092016696929931,0.9231939315795898,0.9231939315795898,0.0,274.0627136230469,271.0,59937.33203125,0.0,4136.9931640625,1.0,279.1413269042969,283.10235595703125,296.2273254394531,300.0464782714844,293.1499938964844,293.1499938964844,278.8500061035156,33622.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178138375282288,1.0,0.0,0.0,3.61780858039856,3.617831945419312,8.733422873774543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.951171875,0.0,1480.013427734375,1895.4371337890625,0.0,3568.969482421875,0.8962828516960144,1.0,0.0,3.0,1.0,0.0
17858700,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7579030990600586,0.3825918734073639,0.3504221439361572,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,1.0,0.8478370308876038,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8980404138565063,0.6465442180633545,0.4551550447940826,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7909802198410034,0.4357897341251373,0.4188419580459595,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.5969034433364868,0.1828488856554031,0.8567681908607483,284.8731384277344,284.95001220703125,299.3958435058594,293.2504272460937,297.7134094238281,297.1347961425781,284.8728332519531,1.0,0.6999483704566956,0.3458233773708343,0.3458233773708343,1.0,1.0,-3.517642974853516,0.8980809450149536,2.619562149047852,0.1084838062524795,0.837380051612854,0.837380051612854,0.0,273.2062072753906,271.0,60679.6328125,0.0,4123.68017578125,1.0,278.8991394042969,282.9695129394531,296.280029296875,300.2548217773437,293.1499938964844,293.1499938964844,278.8500061035156,38487.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923572599887848,1.0,0.0,0.0,3.565284013748169,3.5653076171875,8.481673035021231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8603515625,0.0,1459.1217041015625,1895.4371337890625,0.0,3622.091552734375,0.885850727558136,1.0,0.0,3.0,1.0,0.0
17858760,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7573950886726379,0.3818716406822204,0.3497462868690491,297.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,1.0,0.8479385375976562,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8978263735771179,0.646216630935669,0.454893946647644,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7906584739685059,0.4353275597095489,0.4183957874774933,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.5966472625732422,0.1826485395431518,0.8558935523033142,284.9066467285156,284.95001220703125,299.3857421875,293.2514953613281,297.7098083496094,297.1336975097656,284.9076843261719,1.0,0.6996304392814636,0.3457671403884887,0.3457671403884887,1.0,1.0,-3.515047311782837,0.8970972299575806,2.617950201034546,0.1080638840794563,0.8397985696792603,0.8397985696792603,0.0,273.1312561035156,274.0,60387.19140625,0.0,4116.5078125,1.0,278.8583984375,282.99920654296875,296.2689514160156,300.1864013671875,293.1499938964844,293.1499938964844,279.1499938964844,38878.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249627590179444,1.0,0.0,0.0,3.484663248062134,3.4846861362457275,8.102423407763126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.82421875,0.0,1377.4476318359375,1895.4371337890625,0.0,3634.885498046875,0.8710950016975403,1.0,0.0,3.0,1.0,0.0
17858820,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7567108273506165,0.381431519985199,0.3491593599319458,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,1.0,0.8488621711730957,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8976672887802124,0.6468992233276367,0.455154687166214,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7901656031608582,0.4351772367954254,0.4180910289287567,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.5962839126586914,0.1826391816139221,0.8554412126541138,284.995849609375,284.95001220703125,299.3656921386719,293.2533264160156,297.70587158203125,297.1356201171875,284.9950561523437,1.0,0.6998777985572815,0.34565469622612,0.34565469622612,1.0,1.0,-3.514847040176392,0.8966860175132751,2.618160963058472,0.107601448893547,0.9211611151695251,0.9211611151695251,0.0,273.53546142578125,277.0,59783.375,0.0,4118.42724609375,1.0,279.1411437988281,283.1097106933594,296.2295227050781,300.0351867675781,293.1499938964844,293.1499938964844,278.8500061035156,33541.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165840744972228,1.0,0.0,0.0,3.601287841796875,3.601310968399048,8.653842087369412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.724609375,0.0,1461.4932861328125,1895.4371337890625,0.0,3557.60107421875,0.8925850987434387,1.0,0.0,3.0,1.0,0.0
17858880,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7567108273506165,0.381431519985199,0.3491593599319458,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,1.0,0.8488621711730957,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8976672887802124,0.6468992233276367,0.455154687166214,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7901656031608582,0.4351772367954254,0.4180910289287567,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.5962839126586914,0.1826391816139221,0.8554412126541138,284.995849609375,284.95001220703125,299.3656921386719,293.2533264160156,297.70587158203125,297.1356201171875,284.9950561523437,1.0,0.6998777985572815,0.34565469622612,0.34565469622612,1.0,1.0,-3.514847040176392,0.8966860175132751,2.618160963058472,0.107601448893547,0.9211611151695251,0.9211611151695251,0.0,273.53546142578125,277.0,59783.375,0.0,4118.42724609375,1.0,279.1411437988281,283.1097106933594,296.2295227050781,300.0351867675781,293.1499938964844,293.1499938964844,278.8500061035156,33541.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165840744972228,1.0,0.0,0.0,3.601287841796875,3.601310968399048,8.653842087369412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.724609375,0.0,1461.4932861328125,1895.4371337890625,0.0,3557.60107421875,0.8925850987434387,1.0,0.0,3.0,1.0,0.0
17858940,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7550745010375977,0.3800748884677887,0.3482120037078857,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,1.0,0.8522077202796936,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8964180946350098,0.6464740037918091,0.4551005661487579,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7887477278709412,0.4343442916870117,0.417546808719635,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5952215194702148,0.1823098957538604,0.8547674417495728,284.910888671875,284.95001220703125,299.3458251953125,293.254638671875,297.6995544433594,297.1342163085937,284.9113464355469,1.0,0.700851559638977,0.3455422520637512,0.3455422520637512,1.0,1.0,-3.5162036418914795,0.8967475891113281,2.6194558143615723,0.1073892712593078,0.8415691256523132,0.8415691256523132,0.0,275.1221923828125,280.0,60393.76171875,0.0,4131.4697265625,1.0,278.8587646484375,283.0037841796875,296.2738647460937,300.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241843223571776,1.0,0.0,0.0,3.4823248386383057,3.4823477268218994,8.091553240774374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.033203125,0.0,1372.154541015625,1895.4371337890625,0.0,3627.722412109375,0.8702405691146851,1.0,0.0,3.0,1.0,0.0
17859000,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.7550745010375977,0.3800748884677887,0.3482120037078857,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,1.0,0.8522077202796936,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8964180946350098,0.6464740037918091,0.4551005661487579,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7887477278709412,0.4343442916870117,0.417546808719635,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.5952215194702148,0.1823098957538604,0.8547674417495728,284.910888671875,284.95001220703125,299.3458251953125,293.254638671875,297.6995544433594,297.1342163085937,284.9113464355469,1.0,0.700851559638977,0.3455422520637512,0.3455422520637512,1.0,1.0,-3.5162036418914795,0.8967475891113281,2.6194558143615723,0.1073892712593078,0.8415691256523132,0.8415691256523132,0.0,275.1221923828125,280.0,60393.76171875,0.0,4131.4697265625,1.0,278.8587646484375,283.0037841796875,296.2738647460937,300.1887512207031,293.1499938964844,293.1499938964844,279.1499938964844,38473.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241843223571776,1.0,0.0,0.0,3.4823248386383057,3.4823477268218994,8.091553240774374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.033203125,0.0,1372.154541015625,1895.4371337890625,0.0,3627.722412109375,0.8702405691146851,1.0,0.0,3.0,1.0,0.0
17859060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7535659074783325,0.3795985281467438,0.3476553559303283,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,1.0,0.8561114072799683,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8952742218971252,0.6472837924957275,0.455489307641983,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7873395681381226,0.4341669082641601,0.4172788560390472,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5940563082695007,0.1822096109390258,0.8542589545249939,284.9986267089844,284.95001220703125,299.3261413574219,293.2554626464844,297.6950378417969,297.1351623535156,284.9977722167969,1.0,0.7022762894630432,0.3453768193721771,0.3453768193721771,1.0,1.0,-3.5197577476501465,0.8973261713981628,2.622431516647339,0.1071093380451202,0.9240707159042358,0.9240707159042358,0.0,277.06658935546875,268.0,59846.30859375,0.0,4152.396484375,1.0,279.1411437988281,283.1122741699219,296.2344970703125,300.04345703125,293.1499938964844,293.1499938964844,278.8500061035156,33371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164363145828248,1.0,0.0,0.0,3.602893352508545,3.6029164791107178,8.661559149913955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.9296875,0.0,1461.9757080078125,1895.4371337890625,0.0,3556.235107421875,0.8928169012069702,1.0,0.0,3.0,1.0,0.0
17859120,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7535659074783325,0.3795985281467438,0.3476553559303283,297.7865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,1.0,0.8561114072799683,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8952742218971252,0.6472837924957275,0.455489307641983,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7873395681381226,0.4341669082641601,0.4172788560390472,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.5940563082695007,0.1822096109390258,0.8542589545249939,284.9986267089844,284.95001220703125,299.3261413574219,293.2554626464844,297.6950378417969,297.1351623535156,284.9977722167969,1.0,0.7022762894630432,0.3453768193721771,0.3453768193721771,1.0,1.0,-3.5197577476501465,0.8973261713981628,2.622431516647339,0.1071093380451202,0.9240707159042358,0.9240707159042358,0.0,277.06658935546875,268.0,59846.30859375,0.0,4152.396484375,1.0,279.1411437988281,283.1122741699219,296.2344970703125,300.04345703125,293.1499938964844,293.1499938964844,278.8500061035156,33371.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164363145828248,1.0,0.0,0.0,3.602893352508545,3.6029164791107178,8.661559149913955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.9296875,0.0,1461.9757080078125,1895.4371337890625,0.0,3556.235107421875,0.8928169012069702,1.0,0.0,3.0,1.0,0.0
