time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7542622685432434,0.3781599998474121,0.3464998602867126,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.850835382938385,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8971408009529114,0.6470356583595276,0.4554345309734344,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7885217666625977,0.4332629740238189,0.4165262877941131,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5949206948280334,0.1817449033260345,0.8522523045539856,284.9054870605469,284.95001220703125,299.30670166015625,293.2557678222656,297.6873779296875,297.1324768066406,284.9057312011719,1.0,0.6990900635719299,0.345211386680603,0.345211386680603,1.0,1.0,-3.5086658000946045,0.8933846950531006,2.615281105041504,0.1059986874461174,0.8380956649780273,0.8380956649780273,0.0,274.1659545898437,271.0,60295.08984375,0.0,4106.2001953125,1.0,278.8587646484375,283.0014953613281,296.2758178710937,300.1898498535156,293.1499938964844,293.1499938964844,279.1499938964844,38719.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242832660675048,1.0,0.0,0.0,3.4785752296447754,3.478598117828369,8.074136417235422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.15625,0.0,1370.076416015625,1895.4371337890625,0.0,3628.633056640625,0.8695395588874817,1.0,0.0,3.0,1.0,0.0
17859240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7542622685432434,0.3781599998474121,0.3464998602867126,297.7748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.850835382938385,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8971408009529114,0.6470356583595276,0.4554345309734344,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7885217666625977,0.4332629740238189,0.4165262877941131,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5949206948280334,0.1817449033260345,0.8522523045539856,284.9054870605469,284.95001220703125,299.30670166015625,293.2557678222656,297.6873779296875,297.1324768066406,284.9057312011719,1.0,0.6990900635719299,0.345211386680603,0.345211386680603,1.0,1.0,-3.5086658000946045,0.8933846950531006,2.615281105041504,0.1059986874461174,0.8380956649780273,0.8380956649780273,0.0,274.1659545898437,271.0,60295.08984375,0.0,4106.2001953125,1.0,278.8587646484375,283.0014953613281,296.2758178710937,300.1898498535156,293.1499938964844,293.1499938964844,279.1499938964844,38719.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242832660675048,1.0,0.0,0.0,3.4785752296447754,3.478598117828369,8.074136417235422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.15625,0.0,1370.076416015625,1895.4371337890625,0.0,3628.633056640625,0.8695395588874817,1.0,0.0,3.0,1.0,0.0
17859300,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7542971968650818,0.3778635263442993,0.345985472202301,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,1.0,0.849450945854187,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8976932168006897,0.6475165486335754,0.4555086195468902,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7887372970581055,0.4331154525279999,0.4161800742149353,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.5950297713279724,0.1816595047712326,0.8512775897979736,285.0091552734375,284.95001220703125,299.2970886230469,293.2557373046875,297.6847839355469,297.13262939453125,285.00958251953125,1.0,0.6984571218490601,0.3451286554336548,0.3451286554336548,1.0,1.0,-3.50486421585083,0.8919665217399597,2.6128976345062256,0.1052239164710044,0.9099235534667968,0.9099235534667968,0.0,273.3486633300781,271.0,59477.27734375,0.0,4091.517578125,1.0,279.0975646972656,283.1229553222656,296.22296142578125,299.97705078125,293.1499938964844,293.1499938964844,279.1499938964844,34123.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181562066078186,1.0,0.0,0.0,3.5269594192504883,3.526982069015503,8.300308991238126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.23046875,0.0,1386.97607421875,1895.4371337890625,0.0,3572.133056640625,0.8781046271324158,1.0,0.0,3.0,1.0,0.0
17859360,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7543873190879822,0.3776753842830658,0.3458054661750793,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,1.0,0.8486961722373962,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8982609510421753,0.648176372051239,0.4559419155120849,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7889388203620911,0.4330802261829376,0.4161201417446136,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.59520024061203,0.181683599948883,0.8511648178100586,284.9922180175781,284.95001220703125,299.2875366210937,293.25555419921875,297.6832580566406,297.1340026855469,284.99102783203125,1.0,0.6982173919677734,0.3450880944728851,0.3450880944728851,1.0,1.0,-3.5040488243103027,0.8915826678276062,2.612466096878052,0.1049680262804031,0.9157684445381165,0.9157684445381165,0.0,272.9649658203125,274.0,59604.5546875,0.0,4087.1259765625,1.0,279.1418762207031,283.1115417480469,296.23101806640625,300.0277404785156,293.1499938964844,293.1499938964844,278.8500061035156,33569.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158738255500792,1.0,0.0,0.0,3.589817523956299,3.5898404121398926,8.598803447057435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.125,0.0,1449.3521728515625,1895.4371337890625,0.0,3551.03173828125,0.8898177742958069,1.0,0.0,3.0,1.0,0.0
17859420,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7532917261123657,0.3763412833213806,0.3448368906974792,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,1.0,0.8501272797584534,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8979447484016418,0.6483172178268433,0.4562431275844574,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7881168127059937,0.4322724640369415,0.4155565798282623,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5946216583251953,0.181390956044197,0.8504148125648499,284.91070556640625,284.95001220703125,299.26861572265625,293.2547607421875,297.6776123046875,297.1331481933594,284.9111328125,1.0,0.6984935402870178,0.3450070023536682,0.3450070023536682,1.0,1.0,-3.503387689590454,0.8911249041557312,2.612262725830078,0.104660265147686,0.8373801112174988,0.8373801112174988,0.0,273.5849609375,277.0,60147.52734375,0.0,4089.13427734375,1.0,278.8589172363281,283.00994873046875,296.2728881835937,300.1735534667969,293.1499938964844,293.1499938964844,279.1499938964844,38557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232656955718994,1.0,0.0,0.0,3.4631457328796387,3.4631683826446533,8.002668892004294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.72265625,0.0,1353.2069091796875,1895.4371337890625,0.0,3619.26513671875,0.8660874366760254,1.0,0.0,3.0,1.0,0.0
17859480,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7532917261123657,0.3763412833213806,0.3448368906974792,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,1.0,0.8501272797584534,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8979447484016418,0.6483172178268433,0.4562431275844574,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7881168127059937,0.4322724640369415,0.4155565798282623,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.5946216583251953,0.181390956044197,0.8504148125648499,284.91070556640625,284.95001220703125,299.26861572265625,293.2547607421875,297.6776123046875,297.1331481933594,284.9111328125,1.0,0.6984935402870178,0.3450070023536682,0.3450070023536682,1.0,1.0,-3.503387689590454,0.8911249041557312,2.612262725830078,0.104660265147686,0.8373801112174988,0.8373801112174988,0.0,273.5849609375,277.0,60147.52734375,0.0,4089.13427734375,1.0,278.8589172363281,283.00994873046875,296.2728881835937,300.1735534667969,293.1499938964844,293.1499938964844,279.1499938964844,38557.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232656955718994,1.0,0.0,0.0,3.4631457328796387,3.4631683826446533,8.002668892004294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.72265625,0.0,1353.2069091796875,1895.4371337890625,0.0,3619.26513671875,0.8660874366760254,1.0,0.0,3.0,1.0,0.0
17859540,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7521502375602722,0.3758830726146698,0.3442807197570801,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8527538180351257,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8975161910057068,0.6496995091438293,0.4570174515247345,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7871174216270447,0.432129293680191,0.4153002202510834,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5938365459442139,0.1813568621873855,0.8500813245773315,284.99713134765625,284.95001220703125,299.25,293.2534484863281,297.6741027832031,297.1348876953125,284.996337890625,1.0,0.6995232105255127,0.3449258804321289,0.3449258804321289,1.0,1.0,-3.506093263626098,0.8917040824890137,2.614389181137085,0.1045545414090156,0.9183073043823242,0.9183073043823242,0.0,274.9012451171875,280.0,59597.671875,0.0,4103.99951171875,1.0,279.1409912109375,283.1173400878906,296.2318115234375,300.0257873535156,293.1499938964844,293.1499938964844,278.8500061035156,33411.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915382444858551,1.0,0.0,0.0,3.5831310749053955,3.5831539630889893,8.566801739107177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5595703125,0.0,1441.0255126953125,1895.4371337890625,0.0,3546.485595703125,0.8884096145629883,1.0,0.0,3.0,1.0,0.0
17859600,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7521502375602722,0.3758830726146698,0.3442807197570801,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,1.0,0.8527538180351257,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8975161910057068,0.6496995091438293,0.4570174515247345,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7871174216270447,0.432129293680191,0.4153002202510834,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.5938365459442139,0.1813568621873855,0.8500813245773315,284.99713134765625,284.95001220703125,299.25,293.2534484863281,297.6741027832031,297.1348876953125,284.996337890625,1.0,0.6995232105255127,0.3449258804321289,0.3449258804321289,1.0,1.0,-3.506093263626098,0.8917040824890137,2.614389181137085,0.1045545414090156,0.9183073043823242,0.9183073043823242,0.0,274.9012451171875,280.0,59597.671875,0.0,4103.99951171875,1.0,279.1409912109375,283.1173400878906,296.2318115234375,300.0257873535156,293.1499938964844,293.1499938964844,278.8500061035156,33411.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915382444858551,1.0,0.0,0.0,3.5831310749053955,3.5831539630889893,8.566801739107177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.5595703125,0.0,1441.0255126953125,1895.4371337890625,0.0,3546.485595703125,0.8884096145629883,1.0,0.0,3.0,1.0,0.0
17859660,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.750106692314148,0.3743480443954468,0.3432516455650329,297.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,1.0,0.8574348092079163,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8960859775543213,0.6498172879219055,0.4573983550071716,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7852473258972168,0.4311345517635345,0.4146899580955505,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5922579169273376,0.1807896792888641,0.8488069176673889,284.9117126464844,284.95001220703125,299.2318115234375,293.2510681152344,297.66650390625,297.1312561035156,284.9120788574219,1.0,0.7009613513946533,0.3447684049606323,0.3447684049606323,1.0,1.0,-3.5086822509765625,0.8920087218284607,2.616673469543457,0.1043347269296646,0.8393406867980957,0.8393406867980957,0.0,277.16522216796875,268.0,60221.75390625,0.0,4124.25048828125,1.0,278.8589172363281,283.0106201171875,296.2724914550781,300.1777648925781,293.1499938964844,293.1499938964844,279.1499938964844,38392.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234386682510376,1.0,0.0,0.0,3.466980695724488,3.467003345489502,8.020402333386301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.46484375,0.0,1355.928466796875,1895.4371337890625,0.0,3620.85791015625,0.8667739629745483,1.0,0.0,3.0,1.0,0.0
17859720,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.750106692314148,0.3743480443954468,0.3432516455650329,297.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9990000128746032,1.0,0.8574348092079163,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8960859775543213,0.6498172879219055,0.4573983550071716,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7852473258972168,0.4311345517635345,0.4146899580955505,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.5922579169273376,0.1807896792888641,0.8488069176673889,284.9117126464844,284.95001220703125,299.2318115234375,293.2510681152344,297.66650390625,297.1312561035156,284.9120788574219,1.0,0.7009613513946533,0.3447684049606323,0.3447684049606323,1.0,1.0,-3.5086822509765625,0.8920087218284607,2.616673469543457,0.1043347269296646,0.8393406867980957,0.8393406867980957,0.0,277.16522216796875,268.0,60221.75390625,0.0,4124.25048828125,1.0,278.8589172363281,283.0106201171875,296.2724914550781,300.1777648925781,293.1499938964844,293.1499938964844,279.1499938964844,38392.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234386682510376,1.0,0.0,0.0,3.466980695724488,3.467003345489502,8.020402333386301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.46484375,0.0,1355.928466796875,1895.4371337890625,0.0,3620.85791015625,0.8667739629745483,1.0,0.0,3.0,1.0,0.0
17859780,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7508199214935303,0.3734147250652313,0.3421901762485504,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,1.0,0.8522540330886841,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8982943296432495,0.6508971452713013,0.4579028189182281,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7863641381263733,0.4305031597614288,0.4138984680175781,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5927140116691589,0.1801474392414093,0.8453779816627502,284.9889221191406,284.95001220703125,299.214111328125,293.2471618652344,297.6583557128906,297.12725830078125,284.9876708984375,1.0,0.6976802349090576,0.3446109294891357,0.3446109294891357,1.0,1.0,-3.4967262744903564,0.8878352046012878,2.608891010284424,0.1030934080481529,0.9121406674385072,0.9121406674385072,0.0,274.2606506347656,271.0,59461.0390625,0.0,4076.020751953125,1.0,279.1409912109375,283.1127319335937,296.22637939453125,300.0184936523437,293.1499938964844,293.1499938964844,278.8500061035156,33680.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158061146736144,1.0,0.0,0.0,3.579320907592773,3.579343795776367,8.548591949875117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1357421875,0.0,1438.927490234375,1895.4371337890625,0.0,3550.4052734375,0.887663722038269,1.0,0.0,3.0,1.0,0.0
17859840,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7508199214935303,0.3734147250652313,0.3421901762485504,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,1.0,0.8522540330886841,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8982943296432495,0.6508971452713013,0.4579028189182281,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7863641381263733,0.4305031597614288,0.4138984680175781,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5927140116691589,0.1801474392414093,0.8453779816627502,284.9889221191406,284.95001220703125,299.214111328125,293.2471618652344,297.6583557128906,297.12725830078125,284.9876708984375,1.0,0.6976802349090576,0.3446109294891357,0.3446109294891357,1.0,1.0,-3.4967262744903564,0.8878352046012878,2.608891010284424,0.1030934080481529,0.9121406674385072,0.9121406674385072,0.0,274.2606506347656,271.0,59461.0390625,0.0,4076.020751953125,1.0,279.1409912109375,283.1127319335937,296.22637939453125,300.0184936523437,293.1499938964844,293.1499938964844,278.8500061035156,33680.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158061146736144,1.0,0.0,0.0,3.579320907592773,3.579343795776367,8.548591949875117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.1357421875,0.0,1438.927490234375,1895.4371337890625,0.0,3550.4052734375,0.887663722038269,1.0,0.0,3.0,1.0,0.0
17859900,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.750719428062439,0.3725157082080841,0.3415964245796203,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9990000128746032,1.0,0.851129949092865,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.898849368095398,0.6509059071540833,0.4581215381622314,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7864338159561157,0.4298565983772278,0.4134595394134521,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.5925443768501282,0.1796903908252716,0.8436310291290283,284.8722229003906,284.95001220703125,299.2054443359375,293.24468994140625,297.6535339355469,297.1241455078125,284.87225341796875,1.0,0.696999728679657,0.3445321917533874,0.3445321917533874,1.0,1.0,-3.49228310585022,0.8862308859825134,2.606052160263061,0.1023512035608291,0.8271771669387817,0.8271771669387817,0.0,273.5365295410156,271.0,60120.85546875,0.0,4060.312255859375,1.0,278.90008544921875,282.9835205078125,296.2749938964844,300.21875,293.1499938964844,293.1499938964844,278.8500061035156,38763.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216127991676332,1.0,0.0,0.0,3.520366668701172,3.520390033721924,8.26930715902563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.5634765625,0.0,1413.6112060546875,1895.4371337890625,0.0,3604.03515625,0.8760266304016113,1.0,0.0,3.0,1.0,0.0
17859960,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7499540448188782,0.3715563118457794,0.3407173752784729,297.74530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,1.0,0.8516451120376587,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8986150622367859,0.650847852230072,0.4580511450767517,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7858253717422485,0.4291271567344665,0.4127759337425232,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.5917930603027344,0.1791523993015289,0.8413494229316711,284.9072570800781,284.95001220703125,299.1968994140625,293.2418518066406,297.6483459472656,297.1203308105469,284.9081115722656,1.0,0.6965565085411072,0.3445139825344085,0.3445139825344085,1.0,1.0,-3.488192558288574,0.8849074840545654,2.603285074234009,0.1019214168190956,0.8308309316635132,0.8308309316635132,0.0,273.5822448730469,274.0,59796.8515625,0.0,4050.11376953125,1.0,278.8587341308594,283.0146179199219,296.25946044921875,300.1434020996094,293.1499938964844,293.1499938964844,279.1499938964844,38975.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922989547252655,1.0,0.0,0.0,3.438327550888061,3.438349962234497,7.888379514042754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.478515625,0.0,1331.151123046875,1895.4371337890625,0.0,3616.721923828125,0.8609933853149414,1.0,0.0,3.0,1.0,0.0
17860020,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7486897706985474,0.3705204129219055,0.3396472036838531,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,1.0,0.853462815284729,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8983703255653381,0.6519981622695923,0.4586651623249054,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7846981287002563,0.428347498178482,0.4119259715080261,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5902971029281616,0.1783540993928909,0.8376133441925049,284.9903259277344,284.95001220703125,299.1800842285156,293.23516845703125,297.6407775878906,297.1161499023437,284.9895324707031,1.0,0.6964671015739441,0.3444775342941284,0.3444775342941284,1.0,1.0,-3.484307050704956,0.8836055397987366,2.600701332092285,0.1013861969113349,0.9060108661651612,0.9060108661651612,0.0,274.2272033691406,262.0,59127.234375,0.0,4044.029541015625,1.0,279.1407470703125,283.1204528808594,296.21112060546875,299.9797058105469,293.1499938964844,293.1499938964844,278.8500061035156,33702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145690202713012,1.0,0.0,0.0,3.551612138748169,3.5516350269317627,8.416749324169359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8056640625,0.0,1409.7125244140625,1895.4371337890625,0.0,3538.9560546875,0.881538450717926,1.0,0.0,3.0,1.0,0.0
17860080,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7486897706985474,0.3705204129219055,0.3396472036838531,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,1.0,0.853462815284729,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8983703255653381,0.6519981622695923,0.4586651623249054,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7846981287002563,0.428347498178482,0.4119259715080261,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.5902971029281616,0.1783540993928909,0.8376133441925049,284.9903259277344,284.95001220703125,299.1800842285156,293.23516845703125,297.6407775878906,297.1161499023437,284.9895324707031,1.0,0.6964671015739441,0.3444775342941284,0.3444775342941284,1.0,1.0,-3.484307050704956,0.8836055397987366,2.600701332092285,0.1013861969113349,0.9060108661651612,0.9060108661651612,0.0,274.2272033691406,262.0,59127.234375,0.0,4044.029541015625,1.0,279.1407470703125,283.1204528808594,296.21112060546875,299.9797058105469,293.1499938964844,293.1499938964844,278.8500061035156,33702.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145690202713012,1.0,0.0,0.0,3.551612138748169,3.5516350269317627,8.416749324169359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.8056640625,0.0,1409.7125244140625,1895.4371337890625,0.0,3538.9560546875,0.881538450717926,1.0,0.0,3.0,1.0,0.0
17860140,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7492848634719849,0.3685349225997925,0.3379748165607452,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8471505045890808,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.900730311870575,0.6519603729248047,0.458761602640152,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7858061194419861,0.4268194437026977,0.4105680882930755,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.5905193090438843,0.1771469116210937,0.8322302103042603,284.9051818847656,284.95001220703125,299.1636657714844,293.2272033691406,297.6302795410156,297.1085205078125,284.9051513671875,1.0,0.6921231150627136,0.3444411158561706,0.3444411158561706,1.0,1.0,-3.466738224029541,0.8780845403671265,2.588653802871704,0.1001041233539581,0.823320746421814,0.823320746421814,0.0,270.5714416503906,265.0,59354.74609375,0.0,3977.670166015625,1.0,278.8592224121094,283.0196533203125,296.2438049316406,300.1034240722656,293.1499938964844,293.1499938964844,279.1499938964844,39012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217062592506408,1.0,0.0,0.0,3.409971237182617,3.4099934101104736,7.758802667012787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.1689453125,0.0,1303.219482421875,1895.4371337890625,0.0,3604.896240234375,0.8546146154403687,1.0,0.0,3.0,1.0,0.0
17860200,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7492848634719849,0.3685349225997925,0.3379748165607452,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,1.0,0.8471505045890808,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.900730311870575,0.6519603729248047,0.458761602640152,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7858061194419861,0.4268194437026977,0.4105680882930755,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.5905193090438843,0.1771469116210937,0.8322302103042603,284.9051818847656,284.95001220703125,299.1636657714844,293.2272033691406,297.6302795410156,297.1085205078125,284.9051513671875,1.0,0.6921231150627136,0.3444411158561706,0.3444411158561706,1.0,1.0,-3.466738224029541,0.8780845403671265,2.588653802871704,0.1001041233539581,0.823320746421814,0.823320746421814,0.0,270.5714416503906,265.0,59354.74609375,0.0,3977.670166015625,1.0,278.8592224121094,283.0196533203125,296.2438049316406,300.1034240722656,293.1499938964844,293.1499938964844,279.1499938964844,39012.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217062592506408,1.0,0.0,0.0,3.409971237182617,3.4099934101104736,7.758802667012787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.1689453125,0.0,1303.219482421875,1895.4371337890625,0.0,3604.896240234375,0.8546146154403687,1.0,0.0,3.0,1.0,0.0
17860260,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7491961717605591,0.3679085969924927,0.3371783494949341,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,1.0,0.8454670310020447,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9014329314231871,0.6524912714958191,0.4588901102542877,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7858986854553223,0.4263129234313965,0.4098932445049286,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.5902003645896912,0.1766434162855148,0.8294131755828857,285.00494384765625,284.95001220703125,299.1552734375,293.2225952148437,297.62615966796875,297.1061096191406,285.0042419433594,1.0,0.6909600496292114,0.3444739282131195,0.3444739282131195,1.0,1.0,-3.4596922397613525,0.8760220408439636,2.583670139312744,0.0993968322873115,0.8925493359565735,0.8925493359565735,0.0,269.4755249023437,265.0,58523.48828125,0.0,3953.440185546875,1.0,279.099365234375,283.1374816894531,296.18603515625,299.8854675292969,293.1499938964844,293.1499938964844,279.1499938964844,34091.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150770902633668,1.0,0.0,0.0,3.4612417221069336,3.461263418197632,7.993871236067207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.2734375,0.0,1319.5870361328125,1895.4371337890625,0.0,3543.6591796875,0.863309383392334,1.0,0.0,3.0,1.0,0.0
17860320,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7490946054458618,0.3673820495605469,0.3367246091365814,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9990000128746032,1.0,0.8446876406669617,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.901993215084076,0.653052031993866,0.4592969119548797,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7858973741531372,0.4259097278118133,0.4095133244991302,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5898902416229248,0.1762494444847107,0.8275207877159119,284.98492431640625,284.95001220703125,299.1475830078125,293.2180480957031,297.6231994628906,297.1048278808594,284.9842529296875,1.0,0.6902925372123718,0.3445042073726654,0.3445042073726654,1.0,1.0,-3.4559617042541504,0.8749725222587585,2.580989122390747,0.0991227850317955,0.8933138847351074,0.8933138847351074,0.0,268.9501647949219,268.0,58548.89453125,0.0,3940.96337890625,1.0,279.14044189453125,283.1252746582031,296.19146728515625,299.9266052246094,293.1499938964844,293.1499938964844,279.45001220703125,33952.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912786066532135,1.0,0.0,0.0,3.5119991302490234,3.51202130317688,8.230042567447526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.7919921875,0.0,1370.2476806640625,1895.4371337890625,0.0,3522.44140625,0.8728487491607666,1.0,0.0,3.0,1.0,0.0
17860380,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7483310103416443,0.3663901090621948,0.3358397185802459,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,1.0,0.8451644778251648,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9024388194084167,0.6543973088264465,0.4602172672748565,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7852978110313416,0.4251981377601623,0.408832311630249,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5888476967811584,0.1755239367485046,0.8242099285125732,285.03662109375,284.95001220703125,299.1318054199219,293.207763671875,297.6180419921875,297.1033020019531,285.03399658203125,1.0,0.6898661255836487,0.3445673286914825,0.3445673286914825,1.0,1.0,-3.4517710208892822,0.8738845586776733,2.5778865814208984,0.0988802462816238,0.9884284138679504,0.9884284138679504,0.0,268.9701538085937,271.0,58122.03515625,0.0,3930.572509765625,1.0,279.441162109375,283.2014465332031,296.1890869140625,299.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,31397.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064598083496094,1.0,0.0,0.0,3.6982581615448,3.698281764984131,9.126152917815488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.01953125,0.0,1552.6292724609375,1895.4371337890625,0.0,3463.720458984375,0.9127827882766724,1.0,0.0,3.0,1.0,0.0
17860440,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.7483310103416443,0.3663901090621948,0.3358397185802459,297.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.9990000128746032,1.0,0.8451644778251648,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9024388194084167,0.6543973088264465,0.4602172672748565,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7852978110313416,0.4251981377601623,0.408832311630249,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.5888476967811584,0.1755239367485046,0.8242099285125732,285.03662109375,284.95001220703125,299.1318054199219,293.207763671875,297.6180419921875,297.1033020019531,285.03399658203125,1.0,0.6898661255836487,0.3445673286914825,0.3445673286914825,1.0,1.0,-3.4517710208892822,0.8738845586776733,2.5778865814208984,0.0988802462816238,0.9884284138679504,0.9884284138679504,0.0,268.9701538085937,271.0,58122.03515625,0.0,3930.572509765625,1.0,279.441162109375,283.2014465332031,296.1890869140625,299.880126953125,293.1499938964844,293.1499938964844,279.1499938964844,31397.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064598083496094,1.0,0.0,0.0,3.6982581615448,3.698281764984131,9.126152917815488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.01953125,0.0,1552.6292724609375,1895.4371337890625,0.0,3463.720458984375,0.9127827882766724,1.0,0.0,3.0,1.0,0.0
17860500,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.747454047203064,0.3653055131435394,0.335182249546051,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,1.0,0.8466218709945679,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9020673632621764,0.6542978286743164,0.4604587852954864,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7845096588134766,0.4243873059749603,0.4083374142646789,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.587925136089325,0.1749363094568252,0.8223024010658264,284.8839416503906,284.95001220703125,299.1239929199219,293.2022399902344,297.6139221191406,297.1004638671875,284.8793334960937,1.0,0.6899744868278503,0.3445988595485687,0.3445988595485687,1.0,1.0,-3.450137138366699,0.8734793066978455,2.576657772064209,0.0988595858216285,0.8907275795936584,0.8907275795936584,0.0,269.55670166015625,271.0,59221.9765625,0.0,3929.929931640625,1.0,279.19610595703125,283.03125,296.2463684082031,300.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,35545.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142767786979676,1.0,0.0,0.0,3.701054334640503,3.7010786533355713,9.139957910520024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.55859375,0.0,1587.2684326171875,1895.4371337890625,0.0,3536.250244140625,0.9143546223640442,1.0,0.0,3.0,1.0,0.0
17860560,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7459582090377808,0.3640015721321106,0.334094226360321,297.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,1.0,0.8492171168327332,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9009897112846376,0.6539387702941895,0.4602663218975067,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7831161022186279,0.4233542680740356,0.4074652791023254,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.5864022970199585,0.1741554290056228,0.8193517923355103,284.8890686035156,284.95001220703125,299.1162414550781,293.1964416503906,297.6083679199219,297.095703125,284.8905334472656,1.0,0.6901339292526245,0.3446207344532013,0.3446207344532013,1.0,1.0,-3.44712233543396,0.8726216554641724,2.574500799179077,0.098684586584568,0.8709978461265564,0.8709978461265564,0.0,270.59783935546875,274.0,58927.69140625,0.0,3928.5078125,1.0,279.1572570800781,283.0392761230469,296.23162841796875,300.058837890625,293.1499938964844,293.1499938964844,279.45001220703125,38096.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176931381225586,1.0,0.0,0.0,3.626174926757813,3.6261990070343018,8.773861850386311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.96484375,0.0,1522.406494140625,1895.4371337890625,0.0,3567.85400390625,0.9014096856117249,1.0,0.0,3.0,1.0,0.0
17860620,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7435540556907654,0.3625615239143371,0.3326261937618255,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,1.0,0.8541755080223083,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8994558453559875,0.6548271179199219,0.4606639742851257,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7807450294494629,0.4221713840961456,0.4062207639217376,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5834660530090332,0.1728742271661758,0.8136631846427917,284.9933776855469,284.95001220703125,299.10089111328125,293.1841125488281,297.6000671386719,297.08984375,284.99237060546875,1.0,0.6907627582550049,0.3446644246578216,0.3446644246578216,1.0,1.0,-3.443454027175904,0.8716334104537964,2.5718207359313965,0.0984160900115966,0.957012414932251,0.957012414932251,0.0,272.6850891113281,262.0,58095.48046875,0.0,3931.608642578125,1.0,279.44219970703125,283.1645812988281,296.1669006347656,299.87408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33569.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105505347251892,1.0,0.0,0.0,3.731254577636719,3.731278896331787,9.289728950534482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6005859375,0.0,1606.872802734375,1895.4371337890625,0.0,3501.712158203125,0.92183518409729,1.0,0.0,3.0,1.0,0.0
17860680,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7435540556907654,0.3625615239143371,0.3326261937618255,297.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9990000128746032,1.0,0.8541755080223083,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8994558453559875,0.6548271179199219,0.4606639742851257,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7807450294494629,0.4221713840961456,0.4062207639217376,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.5834660530090332,0.1728742271661758,0.8136631846427917,284.9933776855469,284.95001220703125,299.10089111328125,293.1841125488281,297.6000671386719,297.08984375,284.99237060546875,1.0,0.6907627582550049,0.3446644246578216,0.3446644246578216,1.0,1.0,-3.443454027175904,0.8716334104537964,2.5718207359313965,0.0984160900115966,0.957012414932251,0.957012414932251,0.0,272.6850891113281,262.0,58095.48046875,0.0,3931.608642578125,1.0,279.44219970703125,283.1645812988281,296.1669006347656,299.87408447265625,293.1499938964844,293.1499938964844,279.1499938964844,33569.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105505347251892,1.0,0.0,0.0,3.731254577636719,3.731278896331787,9.289728950534482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.6005859375,0.0,1606.872802734375,1895.4371337890625,0.0,3501.712158203125,0.92183518409729,1.0,0.0,3.0,1.0,0.0
17860740,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7433813214302063,0.3602034449577331,0.3306880295276642,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,1.0,0.8498257398605347,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9010097980499268,0.65450519323349,0.4606260061264038,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7810292840003967,0.4202826619148254,0.4045836627483368,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5825774073600769,0.1711977124214172,0.8064001798629761,284.88555908203125,284.95001220703125,299.0857238769531,293.1708679199219,297.5889892578125,297.08087158203125,284.8869323730469,1.0,0.6867370009422302,0.3447081446647644,0.3447081446647644,1.0,1.0,-3.4251701831817627,0.8661277890205383,2.55904221534729,0.0973122492432594,0.8512976765632629,0.8512976765632629,0.0,269.8954772949219,265.0,58385.203125,0.0,3869.702880859375,1.0,279.1571960449219,283.0436706542969,296.1924743652344,299.99285888671875,293.1499938964844,293.1499938964844,279.45001220703125,39607.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187151789665222,1.0,0.0,0.0,3.588395833969116,3.588419914245605,8.591994742346287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.10302734375,0.0,1492.238525390625,1895.4371337890625,0.0,3577.29638671875,0.8944613337516785,1.0,0.0,3.0,1.0,0.0
17860800,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7433813214302063,0.3602034449577331,0.3306880295276642,297.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,1.0,0.8498257398605347,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9010097980499268,0.65450519323349,0.4606260061264038,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7810292840003967,0.4202826619148254,0.4045836627483368,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.5825774073600769,0.1711977124214172,0.8064001798629761,284.88555908203125,284.95001220703125,299.0857238769531,293.1708679199219,297.5889892578125,297.08087158203125,284.8869323730469,1.0,0.6867370009422302,0.3447081446647644,0.3447081446647644,1.0,1.0,-3.4251701831817627,0.8661277890205383,2.55904221534729,0.0973122492432594,0.8512976765632629,0.8512976765632629,0.0,269.8954772949219,265.0,58385.203125,0.0,3869.702880859375,1.0,279.1571960449219,283.0436706542969,296.1924743652344,299.99285888671875,293.1499938964844,293.1499938964844,279.45001220703125,39607.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187151789665222,1.0,0.0,0.0,3.588395833969116,3.588419914245605,8.591994742346287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.10302734375,0.0,1492.238525390625,1895.4371337890625,0.0,3577.29638671875,0.8944613337516785,1.0,0.0,3.0,1.0,0.0
17860860,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7426618933677673,0.3588323593139648,0.329199343919754,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,1.0,0.8486104011535645,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.901750385761261,0.6555271744728088,0.4610684216022491,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7805517911911011,0.4191486239433288,0.4032813608646393,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5810185670852661,0.1698929369449615,0.7998207807540894,284.9884033203125,284.95001220703125,299.0706787109375,293.1567687988281,297.58258056640625,297.0776062011719,284.987548828125,1.0,0.6849738955497742,0.3448257744312286,0.3448257744312286,1.0,1.0,-3.412949085235596,0.8627315759658813,2.550217390060425,0.0963573083281517,0.933403253555298,0.933403253555298,0.0,268.7772521972656,268.0,57387.4921875,0.0,3833.03466796875,1.0,279.4418334960937,283.1701354980469,296.12823486328125,299.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,34095.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091723561286926,1.0,0.0,0.0,3.6794822216033936,3.679506063461304,9.033721539708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.25,0.0,1551.851806640625,1895.4371337890625,0.0,3488.92138671875,0.9105823636054992,1.0,0.0,3.0,1.0,0.0
17860920,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7426618933677673,0.3588323593139648,0.329199343919754,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,1.0,0.8486104011535645,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.901750385761261,0.6555271744728088,0.4610684216022491,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7805517911911011,0.4191486239433288,0.4032813608646393,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.5810185670852661,0.1698929369449615,0.7998207807540894,284.9884033203125,284.95001220703125,299.0706787109375,293.1567687988281,297.58258056640625,297.0776062011719,284.987548828125,1.0,0.6849738955497742,0.3448257744312286,0.3448257744312286,1.0,1.0,-3.412949085235596,0.8627315759658813,2.550217390060425,0.0963573083281517,0.933403253555298,0.933403253555298,0.0,268.7772521972656,268.0,57387.4921875,0.0,3833.03466796875,1.0,279.4418334960937,283.1701354980469,296.12823486328125,299.7929077148437,293.1499938964844,293.1499938964844,279.1499938964844,34095.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091723561286926,1.0,0.0,0.0,3.6794822216033936,3.679506063461304,9.033721539708496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.25,0.0,1551.851806640625,1895.4371337890625,0.0,3488.92138671875,0.9105823636054992,1.0,0.0,3.0,1.0,0.0
17860980,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7407752275466919,0.3565777242183685,0.3274388909339905,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,1.0,0.8509542942047119,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9009791016578674,0.6553518176078796,0.4611919522285461,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7788574695587158,0.4173531532287597,0.4018243253231048,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5785486102104187,0.1683241426944732,0.7935013771057129,284.8993835449219,284.95001220703125,299.0556945800781,293.1419372558594,297.57391357421875,297.0711975097656,284.9002380371094,1.0,0.6843360662460327,0.3449434041976928,0.3449434041976928,1.0,1.0,-3.404447078704834,0.8604736924171448,2.543973445892334,0.0959736183285713,0.8434442281723022,0.8434442281723022,0.0,269.4604187011719,271.0,57732.01953125,0.0,3816.131591796875,1.0,279.1582336425781,283.064697265625,296.1571350097656,299.9110107421875,293.1499938964844,293.1499938964844,279.45001220703125,39333.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160586595535278,1.0,0.0,0.0,3.531296730041504,3.531320095062256,8.320735105371568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.5908203125,0.0,1429.2042236328125,1895.4371337890625,0.0,3552.74169921875,0.8817859292030334,1.0,0.0,3.0,1.0,0.0
