time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7407752275466919,0.3565777242183685,0.3274388909339905,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,1.0,0.8509542942047119,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9009791016578674,0.6553518176078796,0.4611919522285461,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.7788574695587158,0.4173531532287597,0.4018243253231048,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.5785486102104187,0.1683241426944732,0.7935013771057129,284.8993835449219,284.95001220703125,299.0556945800781,293.1419372558594,297.57391357421875,297.0711975097656,284.9002380371094,1.0,0.6843360662460327,0.3449434041976928,0.3449434041976928,1.0,1.0,-3.404447078704834,0.8604736924171448,2.543973445892334,0.0959736183285713,0.8434442281723022,0.8434442281723022,0.0,269.4604187011719,271.0,57732.01953125,0.0,3816.131591796875,1.0,279.1582336425781,283.064697265625,296.1571350097656,299.9110107421875,293.1499938964844,293.1499938964844,279.45001220703125,39333.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160586595535278,1.0,0.0,0.0,3.531296730041504,3.531320095062256,8.320735105371568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.5908203125,0.0,1429.2042236328125,1895.4371337890625,0.0,3552.74169921875,0.8817859292030334,1.0,0.0,3.0,1.0,0.0
17861100,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7396755814552307,0.3558297455310821,0.3265960216522217,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,1.0,0.8528128266334534,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9003829956054688,0.6558051705360413,0.4613099694252014,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7778039574623108,0.4167297482490539,0.4011028707027435,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.577062726020813,0.1676100045442581,0.7901458144187927,285.0096435546875,284.95001220703125,299.0482177734375,293.1342468261719,297.5713195800781,297.0702514648437,285.0106506347656,1.0,0.6842778921127319,0.3450022041797638,0.3450022041797638,1.0,1.0,-3.4009029865264893,0.8595641851425171,2.5413389205932617,0.0957913324236869,0.9187453389167786,0.9187453389167786,0.0,270.1451721191406,271.0,56839.69140625,0.0,3811.431396484375,1.0,279.3988342285156,283.1917724609375,296.09625244140625,299.68896484375,293.1499938964844,293.1499938964844,279.45001220703125,34438.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093868732452391,1.0,0.0,0.0,3.576136589050293,3.576159715652466,8.533388609066606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.9716796875,0.0,1441.0889892578125,1895.4371337890625,0.0,3490.91259765625,0.8893893361091614,1.0,0.0,3.0,1.0,0.0
17861160,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7388116717338562,0.3551664054393768,0.3260433673858642,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,1.0,0.8545700311660767,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9000272750854492,0.656352162361145,0.4617292881011963,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7769506573677063,0.4162027239799499,0.4006332159042358,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.5757544636726379,0.1669569164514541,0.7873163819313049,284.9946594238281,284.95001220703125,299.0407409667969,293.1264038085937,297.56964111328125,297.0704345703125,284.9932861328125,1.0,0.684413731098175,0.3450811207294464,0.3450811207294464,1.0,1.0,-3.398886203765869,0.8591821193695068,2.5397040843963623,0.095816321671009,0.9266260862350464,0.9266260862350464,0.0,270.85504150390625,259.0,56886.421875,0.0,3810.6162109375,1.0,279.4422912597656,283.1810302734375,296.09765625,299.7282409667969,293.1499938964844,293.1499938964844,279.1499938964844,33699.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067281484603882,1.0,0.0,0.0,3.638038635253906,3.638062238693237,8.83136635820847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.1259765625,0.0,1502.7474365234375,1895.4371337890625,0.0,3466.21484375,0.9007552266120912,1.0,0.0,3.0,1.0,0.0
17861220,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7387714982032776,0.3527773022651672,0.324055939912796,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,1.0,0.8495096564292908,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9018220901489258,0.6560087203979492,0.4616638422012329,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.777411699295044,0.4142899811267853,0.3989567756652832,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5748435854911804,0.1651960462331771,0.7795857787132263,284.89849853515625,284.95001220703125,299.0257873535156,293.1102294921875,297.5599365234375,297.0630187988281,284.8988952636719,1.0,0.6800098419189453,0.3452389538288116,0.3452389538288116,1.0,1.0,-3.379045486450196,0.8535262942314148,2.525519132614136,0.0948958545923233,0.8340623378753662,0.8340623378753662,0.0,267.6820983886719,262.0,57087.4375,0.0,3743.96533203125,1.0,279.1585998535156,283.0716247558594,296.12664794921875,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91403329372406,1.0,0.0,0.0,3.486408233642578,3.486431360244751,8.110540079542261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.51318359375,0.0,1383.0697021484375,1895.4371337890625,0.0,3533.99560546875,0.8718731999397278,1.0,0.0,3.0,1.0,0.0
17861280,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7387714982032776,0.3527773022651672,0.324055939912796,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,1.0,0.8495096564292908,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9018220901489258,0.6560087203979492,0.4616638422012329,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.777411699295044,0.4142899811267853,0.3989567756652832,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.5748435854911804,0.1651960462331771,0.7795857787132263,284.89849853515625,284.95001220703125,299.0257873535156,293.1102294921875,297.5599365234375,297.0630187988281,284.8988952636719,1.0,0.6800098419189453,0.3452389538288116,0.3452389538288116,1.0,1.0,-3.379045486450196,0.8535262942314148,2.525519132614136,0.0948958545923233,0.8340623378753662,0.8340623378753662,0.0,267.6820983886719,262.0,57087.4375,0.0,3743.96533203125,1.0,279.1585998535156,283.0716247558594,296.12664794921875,299.8444519042969,293.1499938964844,293.1499938964844,279.45001220703125,39414.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91403329372406,1.0,0.0,0.0,3.486408233642578,3.486431360244751,8.110540079542261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.51318359375,0.0,1383.0697021484375,1895.4371337890625,0.0,3533.99560546875,0.8718731999397278,1.0,0.0,3.0,1.0,0.0
17861340,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7380682826042175,0.3512541651725769,0.3224697709083557,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,1.0,0.847944438457489,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9026315808296204,0.6568359732627869,0.4620181918144226,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7769789695739746,0.4130306839942932,0.3975696861743927,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5731436610221863,0.1637548953294754,0.7724704742431641,284.98736572265625,284.95001220703125,299.0107727050781,293.093505859375,297.5556030273437,297.0625305175781,284.9864807128906,1.0,0.6779751181602478,0.3453967869281769,0.3453967869281769,1.0,1.0,-3.3654356002807617,0.84981369972229,2.515621900558472,0.0939456447958946,0.9096190929412842,0.9096190929412842,0.0,266.3522644042969,265.0,56137.29296875,0.0,3703.54248046875,1.0,279.44110107421875,283.18511962890625,296.0633544921875,299.6496887207031,293.1499938964844,293.1499938964844,279.1499938964844,34009.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042725563049316,1.0,0.0,0.0,3.584223508834839,3.584246635437012,8.572025649300485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5390625,0.0,1446.5849609375,1895.4371337890625,0.0,3443.377685546875,0.8890556693077087,1.0,0.0,3.0,1.0,0.0
17861400,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7380682826042175,0.3512541651725769,0.3224697709083557,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,1.0,0.847944438457489,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9026315808296204,0.6568359732627869,0.4620181918144226,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7769789695739746,0.4130306839942932,0.3975696861743927,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.5731436610221863,0.1637548953294754,0.7724704742431641,284.98736572265625,284.95001220703125,299.0107727050781,293.093505859375,297.5556030273437,297.0625305175781,284.9864807128906,1.0,0.6779751181602478,0.3453967869281769,0.3453967869281769,1.0,1.0,-3.3654356002807617,0.84981369972229,2.515621900558472,0.0939456447958946,0.9096190929412842,0.9096190929412842,0.0,266.3522644042969,265.0,56137.29296875,0.0,3703.54248046875,1.0,279.44110107421875,283.18511962890625,296.0633544921875,299.6496887207031,293.1499938964844,293.1499938964844,279.1499938964844,34009.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042725563049316,1.0,0.0,0.0,3.584223508834839,3.584246635437012,8.572025649300485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.5390625,0.0,1446.5849609375,1895.4371337890625,0.0,3443.377685546875,0.8890556693077087,1.0,0.0,3.0,1.0,0.0
17861460,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7371228933334351,0.3498383462429046,0.3214632570743561,297.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,1.0,0.8487951159477234,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.90239816904068,0.6566085815429688,0.4621337056159973,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7761563658714294,0.411901593208313,0.3967286348342895,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.5717225670814514,0.1627573668956756,0.7685280442237854,284.873779296875,284.95001220703125,299.001708984375,293.0832214355469,297.55084228515625,297.05914306640625,284.8768920898437,1.0,0.6773742437362671,0.34555783867836,0.34555783867836,1.0,1.0,-3.359635591506958,0.8484987020492554,2.511136770248413,0.093921273946762,0.8213943839073181,0.8213943839073181,0.0,266.48175048828125,265.0,56625.875,0.0,3690.380126953125,1.0,279.1854553222656,283.0608215332031,296.11053466796875,299.8282165527344,293.1499938964844,293.1499938964844,279.1499938964844,40018.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105392694473268,1.0,0.0,0.0,3.4884228706359863,3.488445997238159,8.119915833049163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.6630859375,0.0,1389.4608154296875,1895.4371337890625,0.0,3501.607666015625,0.8707917928695679,1.0,0.0,3.0,1.0,0.0
17861520,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7361339330673218,0.3488882780075073,0.3205892741680145,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,1.0,0.8501624464988708,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9018071293830872,0.6564686894416809,0.4619962573051452,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.775242805480957,0.4111188352108001,0.3959899246692657,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.5704184770584106,0.1620371341705322,0.7654574513435364,284.9053039550781,284.95001220703125,298.99566650390625,293.0762939453125,297.54742431640625,297.0565185546875,284.90631103515625,1.0,0.6771134734153748,0.3456651866436004,0.3456651866436004,1.0,1.0,-3.3554813861846924,0.8475400805473328,2.507941484451294,0.0938695073127746,0.8268730640411377,0.8268730640411377,0.0,266.9185791015625,268.0,56400.24609375,0.0,3682.948486328125,1.0,279.1585693359375,283.08746337890625,296.0915222167969,299.7629699707031,293.1499938964844,293.1499938964844,279.45001220703125,39373.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111218452453612,1.0,0.0,0.0,3.4302241802215576,3.4302468299865723,7.851240866330045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.2724609375,0.0,1325.8509521484375,1895.4371337890625,0.0,3507.011962890625,0.8595533967018127,1.0,0.0,3.0,1.0,0.0
17861580,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7340825796127319,0.3473062515258789,0.3190618753433227,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,1.0,0.8537833094596863,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9007351994514464,0.6571804285049438,0.4623608291149139,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7732492089271545,0.4098029136657715,0.3946618735790252,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.567312479019165,0.1604873389005661,0.7585123777389526,284.9905090332031,284.95001220703125,298.9804077148437,293.0586853027344,297.54345703125,297.0560607910156,284.9891662597656,1.0,0.6769992113113403,0.345933586359024,0.345933586359024,1.0,1.0,-3.348482370376587,0.8461909890174866,2.502291440963745,0.0939847603440284,0.9032410979270936,0.9032410979270936,0.0,268.2548522949219,256.0,55635.33984375,0.0,3673.89208984375,1.0,279.4412536621094,283.1937561035156,296.0299072265625,299.5822448730469,293.1499938964844,293.1499938964844,279.1499938964844,33663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017388224601746,1.0,0.0,0.0,3.544799566268921,3.5448222160339355,8.384490683965851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2646484375,0.0,1402.270751953125,1895.4371337890625,0.0,3419.787353515625,0.8798035979270935,1.0,0.0,3.0,1.0,0.0
17861640,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7340825796127319,0.3473062515258789,0.3190618753433227,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,1.0,0.8537833094596863,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9007351994514464,0.6571804285049438,0.4623608291149139,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7732492089271545,0.4098029136657715,0.3946618735790252,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.567312479019165,0.1604873389005661,0.7585123777389526,284.9905090332031,284.95001220703125,298.9804077148437,293.0586853027344,297.54345703125,297.0560607910156,284.9891662597656,1.0,0.6769992113113403,0.345933586359024,0.345933586359024,1.0,1.0,-3.348482370376587,0.8461909890174866,2.502291440963745,0.0939847603440284,0.9032410979270936,0.9032410979270936,0.0,268.2548522949219,256.0,55635.33984375,0.0,3673.89208984375,1.0,279.4412536621094,283.1937561035156,296.0299072265625,299.5822448730469,293.1499938964844,293.1499938964844,279.1499938964844,33663.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017388224601746,1.0,0.0,0.0,3.544799566268921,3.5448222160339355,8.384490683965851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.2646484375,0.0,1402.270751953125,1895.4371337890625,0.0,3419.787353515625,0.8798035979270935,1.0,0.0,3.0,1.0,0.0
17861700,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7338998913764954,0.3460987508296966,0.3181861042976379,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,1.0,0.8521266579627991,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.901373326778412,0.656926155090332,0.4624156951904297,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7732609510421753,0.408831387758255,0.3939137458801269,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.5665919780731201,0.1595649421215057,0.7546970844268799,284.8710021972656,284.95001220703125,298.97271728515625,293.0497436523437,297.5390625,297.0528564453125,284.8702087402344,1.0,0.675114095211029,0.3460677862167358,0.3460677862167358,1.0,1.0,-3.3400354385375977,0.8439686894416809,2.496066808700561,0.093877226114273,0.8170547485351562,0.8170547485351562,0.0,267.140625,256.0,56214.48828125,0.0,3647.4228515625,1.0,279.2010192871094,283.0623474121094,296.0779724121094,299.77703857421875,293.1499938964844,293.1499938964844,279.1499938964844,38954.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076383113861084,1.0,0.0,0.0,3.481797218322754,3.4818203449249268,8.089101584118907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.8876953125,0.0,1375.05126953125,1895.4371337890625,0.0,3474.673583984375,0.8674548864364624,1.0,0.0,3.0,1.0,0.0
17861760,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7339191436767578,0.3448162972927093,0.3169603943824768,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,1.0,0.848771870136261,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.902388334274292,0.6565873026847839,0.4621063768863678,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7735854387283325,0.4077650010585785,0.3928502798080444,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.5660545229911804,0.1585591286420822,0.7499893307685852,284.90283203125,284.95001220703125,298.9649963378906,293.04071044921875,297.53375244140625,297.0486755371094,284.9033508300781,1.0,0.672404408454895,0.3461789488792419,0.3461789488792419,1.0,1.0,-3.327221393585205,0.8403311967849731,2.4868900775909424,0.0931704640388488,0.8174268007278442,0.8174268007278442,0.0,265.05682373046875,259.0,55740.22265625,0.0,3605.28173828125,1.0,279.1591796875,283.09375,296.0572204589844,299.6918334960937,293.1499938964844,293.1499938964844,279.45001220703125,39474.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089977741241456,1.0,0.0,0.0,3.38556170463562,3.385583877563477,7.648121709280531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.24267578125,0.0,1282.5018310546875,1895.4371337890625,0.0,3487.300537109375,0.8497598171234131,1.0,0.0,3.0,1.0,0.0
17861820,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7330938577651978,0.3431414663791656,0.3152564465999603,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,1.0,0.8472926616668701,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9030284881591796,0.6570793390274048,0.4622535705566406,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7730247974395752,0.4063391089439392,0.3913251757621765,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5639991760253906,0.1569308191537857,0.7420876026153564,284.9830627441406,284.95001220703125,298.9493408203125,293.0224914550781,297.5292053222656,297.04803466796875,284.9822998046875,1.0,0.6701949238777161,0.3464013338088989,0.3464013338088989,1.0,1.0,-3.312213659286499,0.8363535404205322,2.475860118865967,0.0922687798738479,0.8864828944206238,0.8864828944206238,0.0,263.7153625488281,262.0,54849.79296875,0.0,3562.524169921875,1.0,279.44024658203125,283.1987609863281,295.9917297363281,299.4978942871094,293.1499938964844,293.1499938964844,279.75,34037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991076350212097,1.0,0.0,0.0,3.48816990852356,3.488192081451416,8.118739174278744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.24462890625,0.0,1346.436279296875,1895.4371337890625,0.0,3395.2646484375,0.8675560355186462,1.0,0.0,3.0,1.0,0.0
17861880,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7330938577651978,0.3431414663791656,0.3152564465999603,297.6108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,1.0,0.8472926616668701,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.9030284881591796,0.6570793390274048,0.4622535705566406,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7730247974395752,0.4063391089439392,0.3913251757621765,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.5639991760253906,0.1569308191537857,0.7420876026153564,284.9830627441406,284.95001220703125,298.9493408203125,293.0224914550781,297.5292053222656,297.04803466796875,284.9822998046875,1.0,0.6701949238777161,0.3464013338088989,0.3464013338088989,1.0,1.0,-3.312213659286499,0.8363535404205322,2.475860118865967,0.0922687798738479,0.8864828944206238,0.8864828944206238,0.0,263.7153625488281,262.0,54849.79296875,0.0,3562.524169921875,1.0,279.44024658203125,283.1987609863281,295.9917297363281,299.4978942871094,293.1499938964844,293.1499938964844,279.75,34037.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991076350212097,1.0,0.0,0.0,3.48816990852356,3.488192081451416,8.118739174278744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.24462890625,0.0,1346.436279296875,1895.4371337890625,0.0,3395.2646484375,0.8675560355186462,1.0,0.0,3.0,1.0,0.0
17861940,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7318146824836731,0.3416606783866882,0.3139387667179107,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,1.0,0.8485440015792847,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9028805494308472,0.6577238440513611,0.4627161026000976,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7718741297721863,0.4051177501678467,0.3901769816875458,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.5616165995597839,0.155483528971672,0.7355933785438538,285.0360717773437,284.95001220703125,298.93341064453125,293.0040588378906,297.5263671875,297.0494689941406,285.03326416015625,1.0,0.6693121790885925,0.3466237187385559,0.3466237187385559,1.0,1.0,-3.303494930267334,0.8343153595924377,2.469179630279541,0.0920808166265487,0.9817256927490234,0.9817256927490234,0.0,263.89849853515625,265.0,54312.04296875,0.0,3543.251708984375,1.0,279.7409362792969,283.2754821777344,295.9804077148437,299.4349975585937,293.1499938964844,293.1499938964844,279.45001220703125,31329.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916493654251099,1.0,0.0,0.0,3.676877021789551,3.676900386810303,9.020934044201568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.880859375,0.0,1528.0736083984375,1895.4371337890625,0.0,3325.629150390625,0.907894492149353,1.0,0.0,3.0,1.0,0.0
17862000,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7318146824836731,0.3416606783866882,0.3139387667179107,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,1.0,0.8485440015792847,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9028805494308472,0.6577238440513611,0.4627161026000976,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7718741297721863,0.4051177501678467,0.3901769816875458,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.5616165995597839,0.155483528971672,0.7355933785438538,285.0360717773437,284.95001220703125,298.93341064453125,293.0040588378906,297.5263671875,297.0494689941406,285.03326416015625,1.0,0.6693121790885925,0.3466237187385559,0.3466237187385559,1.0,1.0,-3.303494930267334,0.8343153595924377,2.469179630279541,0.0920808166265487,0.9817256927490234,0.9817256927490234,0.0,263.89849853515625,265.0,54312.04296875,0.0,3543.251708984375,1.0,279.7409362792969,283.2754821777344,295.9804077148437,299.4349975585937,293.1499938964844,293.1499938964844,279.45001220703125,31329.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916493654251099,1.0,0.0,0.0,3.676877021789551,3.676900386810303,9.020934044201568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.880859375,0.0,1528.0736083984375,1895.4371337890625,0.0,3325.629150390625,0.907894492149353,1.0,0.0,3.0,1.0,0.0
17862060,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7290811538696289,0.3388438820838928,0.3118166327476501,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,1.0,0.8531069755554199,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9009149074554444,0.6565173268318176,0.4622628688812256,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7692840695381165,0.4028078913688659,0.3883749544620514,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5578944683074951,0.1534565240144729,0.727759063243866,284.8857116699219,284.95001220703125,298.91717529296875,292.9855041503906,297.51593017578125,297.0406494140625,284.8873291015625,1.0,0.6690962314605713,0.3469952940940857,0.3469952940940857,1.0,1.0,-3.2943015098571777,0.8325508832931519,2.4617507457733154,0.0924065113067627,0.8610982298851013,0.8610982298851013,0.0,265.5787353515625,268.0,55002.4296875,0.0,3531.3671875,1.0,279.45703125,283.1134338378906,296.021484375,299.60321044921875,293.1499938964844,293.1499938964844,279.75,38492.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032131433486938,1.0,0.0,0.0,3.593106269836426,3.593130350112915,8.614566695541725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.66796875,0.0,1489.1470947265625,1895.4371337890625,0.0,3433.5166015625,0.8942344784736633,1.0,0.0,3.0,1.0,0.0
17862120,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7290811538696289,0.3388438820838928,0.3118166327476501,297.5852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,1.0,0.8531069755554199,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9009149074554444,0.6565173268318176,0.4622628688812256,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7692840695381165,0.4028078913688659,0.3883749544620514,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.5578944683074951,0.1534565240144729,0.727759063243866,284.8857116699219,284.95001220703125,298.91717529296875,292.9855041503906,297.51593017578125,297.0406494140625,284.8873291015625,1.0,0.6690962314605713,0.3469952940940857,0.3469952940940857,1.0,1.0,-3.2943015098571777,0.8325508832931519,2.4617507457733154,0.0924065113067627,0.8610982298851013,0.8610982298851013,0.0,265.5787353515625,268.0,55002.4296875,0.0,3531.3671875,1.0,279.45703125,283.1134338378906,296.021484375,299.60321044921875,293.1499938964844,293.1499938964844,279.75,38492.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032131433486938,1.0,0.0,0.0,3.593106269836426,3.593130350112915,8.614566695541725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.66796875,0.0,1489.1470947265625,1895.4371337890625,0.0,3433.5166015625,0.8942344784736633,1.0,0.0,3.0,1.0,0.0
17862180,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7262963652610779,0.3369317948818207,0.3099343478679657,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8585399389266968,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8988624811172485,0.6566035151481628,0.462129533290863,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7665302157402039,0.4011349976062774,0.3866833448410034,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5536779761314392,0.1515052169561386,0.7191281914710999,284.9912109375,284.95001220703125,298.9006042480469,292.9668884277344,297.5099182128906,297.0376892089844,284.9901123046875,1.0,0.6692291498184204,0.3473668992519378,0.3473668992519378,1.0,1.0,-3.2859926223754883,0.8310747742652893,2.454917907714844,0.0927236527204513,0.9462903141975404,0.9462903141975404,0.0,267.70318603515625,256.0,54103.87109375,0.0,3524.070068359375,1.0,279.741943359375,283.2393493652344,295.9459533691406,299.4052734375,293.1499938964844,293.1499938964844,279.45001220703125,33597.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951802253723145,1.0,0.0,0.0,3.6984267234802246,3.698450803756714,9.126985105467612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8662109375,0.0,1569.499267578125,1895.4371337890625,0.0,3358.6171875,0.9144446849822998,1.0,0.0,3.0,1.0,0.0
17862240,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7262963652610779,0.3369317948818207,0.3099343478679657,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,1.0,0.8585399389266968,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8988624811172485,0.6566035151481628,0.462129533290863,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7665302157402039,0.4011349976062774,0.3866833448410034,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.5536779761314392,0.1515052169561386,0.7191281914710999,284.9912109375,284.95001220703125,298.9006042480469,292.9668884277344,297.5099182128906,297.0376892089844,284.9901123046875,1.0,0.6692291498184204,0.3473668992519378,0.3473668992519378,1.0,1.0,-3.2859926223754883,0.8310747742652893,2.454917907714844,0.0927236527204513,0.9462903141975404,0.9462903141975404,0.0,267.70318603515625,256.0,54103.87109375,0.0,3524.070068359375,1.0,279.741943359375,283.2393493652344,295.9459533691406,299.4052734375,293.1499938964844,293.1499938964844,279.45001220703125,33597.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951802253723145,1.0,0.0,0.0,3.6984267234802246,3.698450803756714,9.126985105467612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8662109375,0.0,1569.499267578125,1895.4371337890625,0.0,3358.6171875,0.9144446849822998,1.0,0.0,3.0,1.0,0.0
17862300,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7258836030960083,0.3356287181377411,0.3089798390865326,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9990000128746032,1.0,0.8574708700180054,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8991714715957642,0.6560827493667603,0.4620158672332763,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7662764191627502,0.4000318646430969,0.3858188390731811,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.552495002746582,0.1504062712192535,0.7145452499389648,284.8580017089844,284.95001220703125,298.89215087890625,292.95758056640625,297.5048217773437,297.0337829589844,284.85498046875,1.0,0.6673879623413086,0.3475526869297027,0.3475526869297027,1.0,1.0,-3.2768921852111816,0.828778862953186,2.448113441467285,0.0927067250013351,0.8497925400733948,0.8497925400733948,0.0,266.83380126953125,256.0,54836.296875,0.0,3498.20068359375,1.0,279.4967041015625,283.0913391113281,295.9923400878906,299.60302734375,293.1499938964844,293.1499938964844,279.45001220703125,38304.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016361236572266,1.0,0.0,0.0,3.652180194854736,3.652204751968384,8.900157695279631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.259765625,0.0,1552.849853515625,1895.4371337890625,0.0,3418.830810546875,0.9049440622329712,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7256519198417664,0.3341869115829468,0.3076441287994385,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,1.0,0.8546453714370728,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8998422622680664,0.6553941369056702,0.4614938497543335,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7663231492042542,0.3987923860549927,0.3846177756786346,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.5514817237854004,0.1492082178592682,0.7090522050857544,284.8835754394531,284.95001220703125,298.88360595703125,292.9482727050781,297.4985656738281,297.0285339355469,284.88525390625,1.0,0.6646769642829895,0.3477040827274322,0.3477040827274322,1.0,1.0,-3.263218402862549,0.8249627947807312,2.438255548477173,0.0920444875955581,0.8391415476799011,0.8391415476799011,0.0,264.957763671875,244.0,54281.1171875,0.0,3456.411865234375,1.0,279.45770263671875,283.1219482421875,295.9693298339844,299.5130615234375,293.1499938964844,293.1499938964844,279.75,40033.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033838510513306,1.0,0.0,0.0,3.538070678710937,3.538094282150269,8.352689064849983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.671875,0.0,1441.427490234375,1895.4371337890625,0.0,3435.10595703125,0.8837032914161682,1.0,0.0,3.0,1.0,0.0
17862420,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7271161079406738,0.3323483169078827,0.3055826723575592,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,1.0,0.8433998823165894,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9037126898765564,0.655402421951294,0.4611372649669647,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7684130668640137,0.3971268832683563,0.3826609551906585,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.551158607006073,0.1472575962543487,0.6987366080284119,284.9784545898437,284.95001220703125,298.8662109375,292.92974853515625,297.4923400878906,297.0267944335937,284.9771728515625,1.0,0.6574598550796509,0.3480069041252136,0.3480069041252136,1.0,1.0,-3.232034683227539,0.8161076307296753,2.4159271717071533,0.0902146846055984,0.9123557209968568,0.9123557209968568,0.0,258.5229187011719,247.0,53067.69140625,0.0,3350.34912109375,1.0,279.741455078125,283.2434997558594,295.8948059082031,299.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,34420.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924902677536011,1.0,0.0,0.0,3.6223878860473633,3.6224112510681152,8.755545195526793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0302734375,0.0,1490.9359130859375,1895.4371337890625,0.0,3333.48828125,0.897897481918335,1.0,0.0,3.0,1.0,0.0
17862480,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7271161079406738,0.3323483169078827,0.3055826723575592,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.9990000128746032,1.0,0.8433998823165894,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9037126898765564,0.655402421951294,0.4611372649669647,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7684130668640137,0.3971268832683563,0.3826609551906585,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.551158607006073,0.1472575962543487,0.6987366080284119,284.9784545898437,284.95001220703125,298.8662109375,292.92974853515625,297.4923400878906,297.0267944335937,284.9771728515625,1.0,0.6574598550796509,0.3480069041252136,0.3480069041252136,1.0,1.0,-3.232034683227539,0.8161076307296753,2.4159271717071533,0.0902146846055984,0.9123557209968568,0.9123557209968568,0.0,258.5229187011719,247.0,53067.69140625,0.0,3350.34912109375,1.0,279.741455078125,283.2434997558594,295.8948059082031,299.29522705078125,293.1499938964844,293.1499938964844,279.45001220703125,34420.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924902677536011,1.0,0.0,0.0,3.6223878860473633,3.6224112510681152,8.755545195526793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0302734375,0.0,1490.9359130859375,1895.4371337890625,0.0,3333.48828125,0.897897481918335,1.0,0.0,3.0,1.0,0.0
17862540,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7267299890518188,0.32977294921875,0.303381085395813,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,1.0,0.838765025138855,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.904998242855072,0.6542377471923828,0.4604666531085968,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7684641480445862,0.3948906362056732,0.3806335628032684,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5494213104248047,0.1452674716711044,0.6896395683288574,284.8955993652344,284.95001220703125,298.8482971191406,292.911376953125,297.48345947265625,297.0213928222656,284.8964538574219,1.0,0.6534923911094666,0.348309725522995,0.348309725522995,1.0,1.0,-3.209616184234619,0.8099843859672546,2.399631977081299,0.0889257937669754,0.8214369416236877,0.8214369416236877,0.0,255.4793395996093,250.0,53096.95703125,0.0,3283.880126953125,1.0,279.45880126953125,283.1509704589844,295.920166015625,299.3865051269531,293.1499938964844,293.1499938964844,279.75,40072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982201814651489,1.0,0.0,0.0,3.4362034797668457,3.4362261295318604,7.878636552050011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.25341796875,0.0,1336.7490234375,1895.4371337890625,0.0,3386.98779296875,0.8615007400512695,1.0,0.0,3.0,1.0,0.0
17862600,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7267299890518188,0.32977294921875,0.303381085395813,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,1.0,0.838765025138855,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.904998242855072,0.6542377471923828,0.4604666531085968,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7684641480445862,0.3948906362056732,0.3806335628032684,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.5494213104248047,0.1452674716711044,0.6896395683288574,284.8955993652344,284.95001220703125,298.8482971191406,292.911376953125,297.48345947265625,297.0213928222656,284.8964538574219,1.0,0.6534923911094666,0.348309725522995,0.348309725522995,1.0,1.0,-3.209616184234619,0.8099843859672546,2.399631977081299,0.0889257937669754,0.8214369416236877,0.8214369416236877,0.0,255.4793395996093,250.0,53096.95703125,0.0,3283.880126953125,1.0,279.45880126953125,283.1509704589844,295.920166015625,299.3865051269531,293.1499938964844,293.1499938964844,279.75,40072.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982201814651489,1.0,0.0,0.0,3.4362034797668457,3.4362261295318604,7.878636552050011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.25341796875,0.0,1336.7490234375,1895.4371337890625,0.0,3386.98779296875,0.8615007400512695,1.0,0.0,3.0,1.0,0.0
17862660,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7259442210197449,0.3285786807537079,0.3020811975002289,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,1.0,0.8380995392799377,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9050918221473694,0.6542539000511169,0.4602358937263489,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7678365111351013,0.3937928676605224,0.3794048130512237,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.5476946234703064,0.1440874338150024,0.6838935017585754,285.0007019042969,284.95001220703125,298.8358154296875,292.89898681640625,297.4810485839844,297.0218811035156,284.9986267089844,1.0,0.6518441438674927,0.3487772047519684,0.3487772047519684,1.0,1.0,-3.1985816955566406,0.8078570365905762,2.3907246589660645,0.0891748964786529,0.8979685306549072,0.8979685306549072,0.0,254.71160888671875,250.0,52218.13671875,0.0,3255.4345703125,1.0,279.72137451171875,283.27362060546875,295.8497009277344,299.1701354980469,293.1499938964844,293.1499938964844,279.75,33776.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884875178337097,1.0,0.0,0.0,3.5133018493652344,3.51332426071167,8.236149824369932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.2958984375,0.0,1370.3238525390625,1895.4371337890625,0.0,3296.060302734375,0.8734835386276245,1.0,0.0,3.0,1.0,0.0
17862720,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7255991101264954,0.3280173242092132,0.3016197383403778,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,1.0,0.8381065726280212,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9051151275634766,0.6542226672172546,0.460273265838623,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7675318717956543,0.3932874500751495,0.3789583146572113,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5469033718109131,0.143554538488388,0.681523859500885,284.9878234863281,284.95001220703125,298.8298645019531,292.8932189941406,297.4800720214844,297.02227783203125,284.9869384765625,1.0,0.6513220071792603,0.3489972054958343,0.3489972054958343,1.0,1.0,-3.194692850112915,0.8072779774665833,2.387414932250977,0.0894469246268272,0.8986978530883789,0.8986978530883789,0.0,254.550537109375,253.0,52182.421875,0.0,3246.043212890625,1.0,279.7406616210937,283.2660522460937,295.8556823730469,299.1932678222656,293.1499938964844,293.1499938964844,280.04998779296875,33997.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868258595466614,1.0,0.0,0.0,3.538212537765503,3.5382349491119385,8.353358680324163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.09326171875,0.0,1397.7979736328125,1895.4371337890625,0.0,3280.510986328125,0.8787398338317871,1.0,0.0,3.0,1.0,0.0
17862780,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7241054177284241,0.3264464437961578,0.3002263009548187,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,1.0,0.8397982120513916,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9045392870903016,0.6543291211128235,0.4603704214096069,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7661245465278625,0.3918830454349518,0.3776425719261169,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5440918803215027,0.1419653892517089,0.6744732856750488,285.05194091796875,284.95001220703125,298.81085205078125,292.8753662109375,297.4778137207031,297.0246276855469,285.04901123046875,1.0,0.6504329442977905,0.3496847152709961,0.3496847152709961,1.0,1.0,-3.1851046085357666,0.8062653541564941,2.3788392543792725,0.0905243977904319,1.0,1.0,0.0,254.9051513671875,256.0,51574.48828125,0.0,3227.052001953125,1.0,280.0419311523437,283.3525695800781,295.8463134765625,299.129638671875,293.1499938964844,293.1499938964844,279.75,31300.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782497048377991,1.0,0.0,0.0,3.727933168411255,3.727957010269165,9.273197179027192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.462890625,0.0,1585.69775390625,1895.4371337890625,0.0,3200.175537109375,0.9192150831222534,1.0,0.0,3.0,1.0,0.0
17862840,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7241054177284241,0.3264464437961578,0.3002263009548187,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,1.0,0.8397982120513916,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.9045392870903016,0.6543291211128235,0.4603704214096069,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7661245465278625,0.3918830454349518,0.3776425719261169,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5440918803215027,0.1419653892517089,0.6744732856750488,285.05194091796875,284.95001220703125,298.81085205078125,292.8753662109375,297.4778137207031,297.0246276855469,285.04901123046875,1.0,0.6504329442977905,0.3496847152709961,0.3496847152709961,1.0,1.0,-3.1851046085357666,0.8062653541564941,2.3788392543792725,0.0905243977904319,1.0,1.0,0.0,254.9051513671875,256.0,51574.48828125,0.0,3227.052001953125,1.0,280.0419311523437,283.3525695800781,295.8463134765625,299.129638671875,293.1499938964844,293.1499938964844,279.75,31300.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782497048377991,1.0,0.0,0.0,3.727933168411255,3.727957010269165,9.273197179027192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.462890625,0.0,1585.69775390625,1895.4371337890625,0.0,3200.175537109375,0.9192150831222534,1.0,0.0,3.0,1.0,0.0
