time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7229330539703369,0.3251173794269562,0.2993490695953369,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9990000128746032,1.0,0.8417167663574219,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9036864638328552,0.6535596251487732,0.4601786434650421,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7650061249732971,0.3907501697540283,0.3768492341041565,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.5423241257667542,0.1409722566604614,0.6707271337509155,284.8912658691406,284.95001220703125,298.8011169433594,292.8665466308594,297.4736022949219,297.0218200683594,284.8845520019531,1.0,0.6502784490585327,0.3500284552574157,0.3500284552574157,1.0,1.0,-3.180670738220215,0.8058654069900513,2.374805450439453,0.0911457911133766,0.9073354601860046,0.9073354601860046,0.0,255.58425903320312,256.0,52664.44140625,0.0,3221.091064453125,1.0,279.79595947265625,283.17352294921875,295.90985107421875,299.3660583496094,293.1499938964844,293.1499938964844,279.75,35023.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864660859107971,1.0,0.0,0.0,3.741429090499878,3.741453886032105,9.340461701867752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.86279296875,0.0,1629.7967529296875,1895.4371337890625,0.0,3277.1435546875,0.9231585264205932,1.0,0.0,3.0,1.0,0.0
17862960,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7211271524429321,0.3234984278678894,0.2980225086212158,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,1.0,0.8447147607803345,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9021156430244446,0.6524268388748169,0.4594931006431579,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7633032202720642,0.3893482387065887,0.3756625950336456,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.5399401783943176,0.1397749483585357,0.6659851670265198,284.8808898925781,284.95001220703125,298.7912292480469,292.8578491210937,297.4671936035156,297.016357421875,284.8823547363281,1.0,0.6501638889312744,0.3502394258975982,0.3502394258975982,1.0,1.0,-3.174730062484741,0.8046280741691589,2.370101928710937,0.0912611559033393,0.8765289783477783,0.8765289783477783,0.0,256.689697265625,259.0,52386.35546875,0.0,3214.187744140625,1.0,279.7570495605469,283.1708679199219,295.8961181640625,299.31170654296875,293.1499938964844,293.1499938964844,280.04998779296875,38151.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890428900718689,1.0,0.0,0.0,3.6653568744659424,3.66538143157959,8.96449478204886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.498046875,0.0,1566.4842529296875,1895.4371337890625,0.0,3314.21875,0.9099228978157043,1.0,0.0,3.0,1.0,0.0
17863020,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7179657816886902,0.3213876485824585,0.2959592640399933,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,1.0,0.8505938053131104,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8995217680931091,0.651770293712616,0.4588302075862884,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7602437734603882,0.3873935639858246,0.3737061023712158,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5351927280426025,0.1375912427902221,0.6563864350318909,284.9965209960937,284.95001220703125,298.7709655761719,292.8407897949219,297.4598388671875,297.012939453125,284.99530029296875,1.0,0.6501839756965637,0.3506613373756408,0.3506613373756408,1.0,1.0,-3.1646227836608887,0.8026628494262695,2.361959934234619,0.0914871245622634,0.9688968062400818,0.9688968062400818,0.0,258.9306335449219,262.0,51416.13671875,0.0,3204.431640625,1.0,280.0424499511719,283.3065795898437,295.8182067871094,299.1102600097656,293.1499938964844,293.1499938964844,279.75,33535.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820009827613831,1.0,0.0,0.0,3.7661619186401367,3.7661867141723633,9.464359891353524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8388671875,0.0,1647.2564697265625,1895.4371337890625,0.0,3235.330078125,0.9296659231185912,1.0,0.0,3.0,1.0,0.0
17863080,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7179657816886902,0.3213876485824585,0.2959592640399933,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,1.0,0.8505938053131104,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8995217680931091,0.651770293712616,0.4588302075862884,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7602437734603882,0.3873935639858246,0.3737061023712158,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.5351927280426025,0.1375912427902221,0.6563864350318909,284.9965209960937,284.95001220703125,298.7709655761719,292.8407897949219,297.4598388671875,297.012939453125,284.99530029296875,1.0,0.6501839756965637,0.3506613373756408,0.3506613373756408,1.0,1.0,-3.1646227836608887,0.8026628494262695,2.361959934234619,0.0914871245622634,0.9688968062400818,0.9688968062400818,0.0,258.9306335449219,262.0,51416.13671875,0.0,3204.431640625,1.0,280.0424499511719,283.3065795898437,295.8182067871094,299.1102600097656,293.1499938964844,293.1499938964844,279.75,33535.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820009827613831,1.0,0.0,0.0,3.7661619186401367,3.7661867141723633,9.464359891353524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.8388671875,0.0,1647.2564697265625,1895.4371337890625,0.0,3235.330078125,0.9296659231185912,1.0,0.0,3.0,1.0,0.0
17863140,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.714349091053009,0.318488210439682,0.2937240898609161,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,1.0,0.8574485182762146,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8963783383369446,0.6498038172721863,0.4578401744365692,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7568474411964417,0.3848016858100891,0.3716062903404236,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.5300722718238831,0.1350666284561157,0.6462615132331848,284.8780212402344,284.95001220703125,298.75,292.8241882324219,297.4482116699219,297.0040588378906,284.8804626464844,1.0,0.650399923324585,0.3510832488536834,0.3510832488536834,1.0,1.0,-3.154292821884156,0.8006141185760498,2.353678703308105,0.0917832255363464,0.8542381525039673,0.8542381525039673,0.0,261.63482666015625,250.0,51841.89453125,0.0,3196.714599609375,1.0,279.7566833496094,283.1772155761719,295.8487548828125,299.2339172363281,293.1499938964844,293.1499938964844,280.04998779296875,39997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909401893615723,1.0,0.0,0.0,3.6187620162963854,3.618786573410034,8.73802662226808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.47265625,0.0,1528.347900390625,1895.4371337890625,0.0,3318.999267578125,0.901317298412323,1.0,0.0,3.0,1.0,0.0
17863200,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.714349091053009,0.318488210439682,0.2937240898609161,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,1.0,0.8574485182762146,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8963783383369446,0.6498038172721863,0.4578401744365692,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7568474411964417,0.3848016858100891,0.3716062903404236,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.5300722718238831,0.1350666284561157,0.6462615132331848,284.8780212402344,284.95001220703125,298.75,292.8241882324219,297.4482116699219,297.0040588378906,284.8804626464844,1.0,0.650399923324585,0.3510832488536834,0.3510832488536834,1.0,1.0,-3.154292821884156,0.8006141185760498,2.353678703308105,0.0917832255363464,0.8542381525039673,0.8542381525039673,0.0,261.63482666015625,250.0,51841.89453125,0.0,3196.714599609375,1.0,279.7566833496094,283.1772155761719,295.8487548828125,299.2339172363281,293.1499938964844,293.1499938964844,280.04998779296875,39997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909401893615723,1.0,0.0,0.0,3.6187620162963854,3.618786573410034,8.73802662226808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.47265625,0.0,1528.347900390625,1895.4371337890625,0.0,3318.999267578125,0.901317298412323,1.0,0.0,3.0,1.0,0.0
17863260,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.713643491268158,0.3164612054824829,0.2916110754013061,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,1.0,0.8538382053375244,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8971437811851501,0.6490681767463684,0.4570462703704834,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7564966082572937,0.3828591406345367,0.3695159554481506,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5271899104118347,0.1326985657215118,0.6349100470542908,284.9884948730469,284.95001220703125,298.7276306152344,292.80718994140625,297.44000244140625,297.00079345703125,284.98699951171875,1.0,0.645772397518158,0.3515494763851166,0.3515494763851166,1.0,1.0,-3.1303141117095947,0.7943508625030518,2.335963010787964,0.0910655185580253,0.9407258629798888,0.9407258629798888,0.0,259.00250244140625,238.0,50704.9453125,0.0,3131.296630859375,1.0,280.0420837402344,283.3099060058594,295.7735290527344,299.0244140625,293.1499938964844,293.1499938964844,279.75,34111.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880163848400116,1.0,0.0,0.0,3.709742546081543,3.7097668647766113,9.182920734929212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09765625,0.0,1586.298583984375,1895.4371337890625,0.0,3218.115966796875,0.917342483997345,1.0,0.0,3.0,1.0,0.0
17863320,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.713643491268158,0.3164612054824829,0.2916110754013061,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,1.0,0.8538382053375244,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8971437811851501,0.6490681767463684,0.4570462703704834,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7564966082572937,0.3828591406345367,0.3695159554481506,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.5271899104118347,0.1326985657215118,0.6349100470542908,284.9884948730469,284.95001220703125,298.7276306152344,292.80718994140625,297.44000244140625,297.00079345703125,284.98699951171875,1.0,0.645772397518158,0.3515494763851166,0.3515494763851166,1.0,1.0,-3.1303141117095947,0.7943508625030518,2.335963010787964,0.0910655185580253,0.9407258629798888,0.9407258629798888,0.0,259.00250244140625,238.0,50704.9453125,0.0,3131.296630859375,1.0,280.0420837402344,283.3099060058594,295.7735290527344,299.0244140625,293.1499938964844,293.1499938964844,279.75,34111.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880163848400116,1.0,0.0,0.0,3.709742546081543,3.7097668647766113,9.182920734929212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.09765625,0.0,1586.298583984375,1895.4371337890625,0.0,3218.115966796875,0.917342483997345,1.0,0.0,3.0,1.0,0.0
17863380,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7144511938095093,0.3136158585548401,0.2891153991222381,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,1.0,0.843627393245697,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8999543190002441,0.6469473242759705,0.4557093679904938,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7578397393226624,0.3802546262741089,0.3670853674411773,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5257880091667175,0.1302105784416198,0.6231691837310791,284.8798522949219,284.95001220703125,298.7032165527344,292.7888488769531,297.4277648925781,296.9933166503906,284.8817138671875,1.0,0.6383802890777588,0.3520157039165497,0.3520157039165497,1.0,1.0,-3.0964035987854004,0.7849194407463074,2.311484098434448,0.0893065929412841,0.8298389911651611,0.8298389911651611,0.0,252.985107421875,241.0,50664.80078125,0.0,3028.109375,1.0,279.75750732421875,283.1976623535156,295.80230712890625,299.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,40825.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870266675949097,1.0,0.0,0.0,3.5169262886047363,3.5169498920440674,8.253151690951199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6044921875,0.0,1424.8822021484375,1895.4371337890625,0.0,3282.390380859375,0.8797591924667358,1.0,0.0,3.0,1.0,0.0
17863440,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7144511938095093,0.3136158585548401,0.2891153991222381,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,1.0,0.843627393245697,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8999543190002441,0.6469473242759705,0.4557093679904938,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7578397393226624,0.3802546262741089,0.3670853674411773,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.5257880091667175,0.1302105784416198,0.6231691837310791,284.8798522949219,284.95001220703125,298.7032165527344,292.7888488769531,297.4277648925781,296.9933166503906,284.8817138671875,1.0,0.6383802890777588,0.3520157039165497,0.3520157039165497,1.0,1.0,-3.0964035987854004,0.7849194407463074,2.311484098434448,0.0893065929412841,0.8298389911651611,0.8298389911651611,0.0,252.985107421875,241.0,50664.80078125,0.0,3028.109375,1.0,279.75750732421875,283.1976623535156,295.80230712890625,299.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,40825.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870266675949097,1.0,0.0,0.0,3.5169262886047363,3.5169498920440674,8.253151690951199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.6044921875,0.0,1424.8822021484375,1895.4371337890625,0.0,3282.390380859375,0.8797591924667358,1.0,0.0,3.0,1.0,0.0
17863500,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7142863869667053,0.3125753998756408,0.287917286157608,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,1.0,0.8407219648361206,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9005990624427795,0.6464549899101257,0.455087274312973,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7578898072242737,0.3792357444763183,0.3658950328826904,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.5246223211288452,0.1291200518608093,0.6175847053527832,284.9972839355469,284.95001220703125,298.69024658203125,292.7792053222656,297.423828125,296.9925537109375,284.999267578125,1.0,0.6359906792640686,0.3522488176822662,0.3522488176822662,1.0,1.0,-3.082560539245605,0.7811927199363708,2.30136775970459,0.0884473249316215,0.9042124152183532,0.9042124152183532,0.0,251.1026306152344,241.0,49643.796875,0.0,2989.5791015625,1.0,279.9981689453125,283.33380126953125,295.72930908203125,298.8813171386719,293.1499938964844,293.1499938964844,280.04998779296875,35246.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786532282829285,1.0,0.0,0.0,3.54943323135376,3.549456119537353,8.406424285567482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.8291015625,0.0,1418.650146484375,1895.4371337890625,0.0,3203.9580078125,0.8843043446540833,1.0,0.0,3.0,1.0,0.0
17863560,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7140988707542419,0.3116718530654907,0.287063717842102,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,1.0,0.8388991951942444,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9010905027389526,0.6460882425308228,0.4548220932483673,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7578217387199402,0.3783388137817383,0.3650015294551849,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.5234805345535278,0.128148078918457,0.6128831505775452,284.98565673828125,284.95001220703125,298.6768493652344,292.7692565917969,297.4212646484375,296.9933166503906,284.984130859375,1.0,0.6341772675514221,0.3526775538921356,0.3526775538921356,1.0,1.0,-3.0722925662994385,0.7791047096252441,2.2931878566741943,0.0885616019368171,0.9110599756240844,0.9110599756240844,0.0,249.86407470703125,244.0,49553.8203125,0.0,2962.0048828125,1.0,280.0419311523437,283.32672119140625,295.7257995605469,298.9037170410156,293.1499938964844,293.1499938964844,279.75,34201.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743184804916382,1.0,0.0,0.0,3.60676383972168,3.606787204742432,8.68017934863019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.71484375,0.0,1472.302001953125,1895.4371337890625,0.0,3163.315673828125,0.8940998315811157,1.0,0.0,3.0,1.0,0.0
17863620,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7122116088867188,0.3089404702186584,0.2848306000232696,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,1.0,0.8390341997146606,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9001612067222595,0.6438430547714233,0.4535314738750458,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7562745213508606,0.3757719993591308,0.3627822399139404,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.5202004909515381,0.1259179711341858,0.6033065915107727,284.89715576171875,284.95001220703125,298.64862060546875,292.7485046386719,297.4114990234375,296.9889831542969,284.89825439453125,1.0,0.6317418813705444,0.3535350263118744,0.3535350263118744,1.0,1.0,-3.0540366172790527,0.7756975889205933,2.27833890914917,0.0891507938504219,0.8192803263664246,0.8192803263664246,0.0,249.18585205078125,247.0,49693.0546875,0.0,2921.29248046875,1.0,279.7589416503906,283.2294616699219,295.7596435546875,299.0110778808594,293.1499938964844,293.1499938964844,280.04998779296875,40117.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807594776153564,1.0,0.0,0.0,3.421090602874756,3.4211132526397705,7.80948596457165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.1982421875,0.0,1321.9698486328125,1895.4371337890625,0.0,3223.69775390625,0.858272910118103,1.0,0.0,3.0,1.0,0.0
17863680,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7122116088867188,0.3089404702186584,0.2848306000232696,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9990000128746032,1.0,0.8390341997146606,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9001612067222595,0.6438430547714233,0.4535314738750458,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7562745213508606,0.3757719993591308,0.3627822399139404,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.5202004909515381,0.1259179711341858,0.6033065915107727,284.89715576171875,284.95001220703125,298.64862060546875,292.7485046386719,297.4114990234375,296.9889831542969,284.89825439453125,1.0,0.6317418813705444,0.3535350263118744,0.3535350263118744,1.0,1.0,-3.0540366172790527,0.7756975889205933,2.27833890914917,0.0891507938504219,0.8192803263664246,0.8192803263664246,0.0,249.18585205078125,247.0,49693.0546875,0.0,2921.29248046875,1.0,279.7589416503906,283.2294616699219,295.7596435546875,299.0110778808594,293.1499938964844,293.1499938964844,280.04998779296875,40117.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807594776153564,1.0,0.0,0.0,3.421090602874756,3.4211132526397705,7.80948596457165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.1982421875,0.0,1321.9698486328125,1895.4371337890625,0.0,3223.69775390625,0.858272910118103,1.0,0.0,3.0,1.0,0.0
17863740,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7098628878593445,0.3069464564323425,0.2829138338565826,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,1.0,0.8415383696556091,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8985668420791626,0.6426177024841309,0.452544629573822,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7541817426681519,0.3737459778785705,0.3607751131057739,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5164092183113098,0.123821385204792,0.5938530564308167,284.9914245605469,284.95001220703125,298.6186218261719,292.7266845703125,297.4044494628906,296.9887084960937,284.99029541015625,1.0,0.6304335594177246,0.3543924987316131,0.3543924987316131,1.0,1.0,-3.0397725105285645,0.773542582988739,2.26623010635376,0.0900308862328529,0.8998200297355652,0.8998200297355652,0.0,249.7326202392578,250.0,48815.12109375,0.0,2895.341796875,1.0,280.0405578613281,283.3446655273437,295.6889343261719,298.81793212890625,293.1499938964844,293.1499938964844,280.3500061035156,33774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692533373832703,1.0,0.0,0.0,3.531816005706787,3.5318384170532227,8.323182214553526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.38330078125,0.0,1389.5045166015625,1895.4371337890625,0.0,3115.806396484375,0.87712162733078,1.0,0.0,3.0,1.0,0.0
17863800,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7098628878593445,0.3069464564323425,0.2829138338565826,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,1.0,0.8415383696556091,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8985668420791626,0.6426177024841309,0.452544629573822,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7541817426681519,0.3737459778785705,0.3607751131057739,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.5164092183113098,0.123821385204792,0.5938530564308167,284.9914245605469,284.95001220703125,298.6186218261719,292.7266845703125,297.4044494628906,296.9887084960937,284.99029541015625,1.0,0.6304335594177246,0.3543924987316131,0.3543924987316131,1.0,1.0,-3.0397725105285645,0.773542582988739,2.26623010635376,0.0900308862328529,0.8998200297355652,0.8998200297355652,0.0,249.7326202392578,250.0,48815.12109375,0.0,2895.341796875,1.0,280.0405578613281,283.3446655273437,295.6889343261719,298.81793212890625,293.1499938964844,293.1499938964844,280.3500061035156,33774.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692533373832703,1.0,0.0,0.0,3.531816005706787,3.5318384170532227,8.323182214553526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.38330078125,0.0,1389.5045166015625,1895.4371337890625,0.0,3115.806396484375,0.87712162733078,1.0,0.0,3.0,1.0,0.0
17863860,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.7079729437828064,0.3056107759475708,0.2816985845565796,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9990000128746032,1.0,0.8443702459335327,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8971511125564575,0.6418519616127014,0.4519889652729034,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7524804472923279,0.3723706603050232,0.3594690859317779,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.513500452041626,0.1222986951470375,0.5871516466140747,285.07647705078125,284.95001220703125,298.5946960449219,292.7094421386719,297.3995056152344,296.9895935058594,285.07379150390625,1.0,0.6300054788589478,0.3549082279205322,0.3549082279205322,1.0,1.0,-3.031419277191162,0.7723243832588196,2.259094953536988,0.0905811339616775,1.0,1.0,0.0,250.6712646484375,250.0,48099.02734375,0.0,2883.427978515625,1.0,280.3292236328125,283.44952392578125,295.6612548828125,298.711181640625,293.1499938964844,293.1499938964844,280.3500061035156,30728.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860366940498352,1.0,0.0,0.0,3.6866068840026855,3.6866302490234375,9.068739927897697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.31298828125,0.0,1534.4439697265625,1895.4371337890625,0.0,3032.446533203125,0.9097991585731506,1.0,0.0,3.0,1.0,0.0
17863920,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7073628902435303,0.3051447868347168,0.2813478112220764,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9990000128746032,1.0,0.8453931212425232,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8966761231422424,0.6415227055549622,0.4518396258354187,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.751930296421051,0.3719045221805572,0.3590886294841766,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.5125824213027954,0.1218079850077629,0.5851063132286072,285.0590209960937,284.95001220703125,298.5869445800781,292.7038879394531,297.3977355957031,296.9896545410156,285.05621337890625,1.0,0.6299489140510559,0.3550710678100586,0.3550710678100586,1.0,1.0,-3.0291316509246826,0.772044837474823,2.257086753845215,0.0907908156514167,1.0,1.0,0.0,251.04129028320312,253.0,48152.97265625,0.0,2880.756103515625,1.0,280.34130859375,283.43389892578125,295.6735534667969,298.74664306640625,293.1499938964844,293.1499938964844,280.04998779296875,31301.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602479696273804,1.0,0.0,0.0,3.725304126739502,3.725328207015991,9.260123761123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.32177734375,0.0,1582.6947021484375,1895.4371337890625,0.0,3031.33056640625,0.9184279441833496,1.0,0.0,3.0,1.0,0.0
17863980,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7038663029670715,0.3023051023483276,0.2792578935623169,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,1.0,0.8510109186172485,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.893616795539856,0.6386458873748779,0.4503396153450012,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7489286661148071,0.3692295849323272,0.3569939434528351,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.5082994699478149,0.1194854974746704,0.575997531414032,284.87469482421875,284.95001220703125,298.5565795898437,292.6822814941406,297.3858947753906,296.9834899902344,284.8760986328125,1.0,0.6298240423202515,0.3556914031505584,0.3556914031505584,1.0,1.0,-3.018106698989868,0.7702285051345825,2.247878074645996,0.0914139151573181,0.8786706328392029,0.8786706328392029,0.0,253.15060424804688,253.0,48998.7421875,0.0,2869.591552734375,1.0,280.0594482421875,283.2403869628906,295.7284545898437,298.9375915527344,293.1499938964844,293.1499938964844,280.04998779296875,37983.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729786276817322,1.0,0.0,0.0,3.679409265518189,3.679433822631836,9.033363426169672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.376953125,0.0,1581.09130859375,1895.4371337890625,0.0,3150.75,0.9125835299491882,1.0,0.0,3.0,1.0,0.0
17864040,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7034562230110168,0.3020257949829101,0.279008537530899,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,1.0,0.8516563773155212,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8932467103004456,0.6383621692657471,0.4501378238201141,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7485826015472412,0.3689613938331604,0.3567476868629455,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.5078285336494446,0.1192447617650032,0.5749990344047546,284.8777770996094,284.95001220703125,298.5536804199219,292.6802062988281,297.3847351074219,296.9828796386719,284.8791809082031,1.0,0.6298108100891113,0.355749636888504,0.355749636888504,1.0,1.0,-3.016843795776367,0.7699844837188721,2.246859312057495,0.0914441347122192,0.8765483498573303,0.8765483498573303,0.0,253.39401245117188,256.0,48952.19921875,0.0,2868.325927734375,1.0,280.0570678710937,283.2436828613281,295.7224426269531,298.9255676269531,293.1499938964844,293.1499938964844,280.3500061035156,38128.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733221888542175,1.0,0.0,0.0,3.6691973209381104,3.669221878051758,8.983290058495186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.10302734375,0.0,1570.6407470703125,1895.4371337890625,0.0,3153.971923828125,0.9106780290603638,1.0,0.0,3.0,1.0,0.0
17864100,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7012296915054321,0.3007379174232483,0.2776972353458404,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,1.0,0.8552900552749634,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8912626504898071,0.637231171131134,0.4491393268108368,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7466796636581421,0.3676618337631225,0.3554152250289917,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.5051268935203552,0.1179139614105224,0.5691652297973633,285.0030517578125,284.95001220703125,298.5364685058594,292.6680603027344,297.37847900390625,296.98004150390625,285.0064392089844,1.0,0.6297571063041687,0.3560889065265655,0.3560889065265655,1.0,1.0,-3.009818315505981,0.7686684727668762,2.24114990234375,0.0916192308068275,0.9562302827835084,0.9562302827835084,0.0,254.7704467773437,256.0,47953.9609375,0.0,2861.411376953125,1.0,280.3019714355469,283.3880310058594,295.6427307128906,298.6900939941406,293.1499938964844,293.1499938964844,280.3500061035156,34320.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672449588775635,1.0,0.0,0.0,3.703435182571411,3.703459262847901,9.15172108761908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.6572265625,0.0,1580.6842041015625,1895.4371337890625,0.0,3096.9658203125,0.9177019596099854,1.0,0.0,3.0,1.0,0.0
17864160,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6994480490684509,0.2996792197227478,0.2767507135868072,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,1.0,0.8585183024406433,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8897191286087036,0.6363978385925293,0.4485620558261871,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7451006174087524,0.3665506541728973,0.354379653930664,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.5026631355285645,0.1166575476527214,0.5637050271034241,284.9987487792969,284.95001220703125,298.5188903808594,292.6557312011719,297.3728942871094,296.97821044921875,284.99688720703125,1.0,0.6297836303710938,0.3564098477363586,0.3564098477363586,1.0,1.0,-3.004056930541992,0.7677077054977417,2.236349105834961,0.0918650403618812,0.9716062545776368,0.9716062545776368,0.0,256.0181884765625,244.0,47939.99609375,0.0,2856.36328125,1.0,280.3432312011719,283.3840026855469,295.6312561035156,298.71075439453125,293.1499938964844,293.1499938964844,280.04998779296875,33412.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645270466804504,1.0,0.0,0.0,3.770388841629028,3.770413637161255,9.485616487836525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.4853515625,0.0,1651.274658203125,1895.4371337890625,0.0,3071.46875,0.9303916692733764,1.0,0.0,3.0,1.0,0.0
17864220,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6979456543922424,0.2965695858001709,0.274169921875,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,1.0,0.8556828498840332,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8893648982048035,0.6331045627593994,0.4465616345405578,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.744084894657135,0.3634981215000152,0.3516856133937835,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.4991742074489593,0.1137821301817894,0.5510854125022888,284.8644714355469,284.95001220703125,298.4826965332031,292.63055419921875,297.3585205078125,296.97137451171875,284.8670349121094,1.0,0.6248964071273804,0.3570517301559448,0.3570517301559448,1.0,1.0,-2.9767582416534424,0.7606643438339233,2.2160940170288086,0.0910829752683639,0.842656672000885,0.842656672000885,0.0,253.6543426513672,232.0,48102.36328125,0.0,2790.541748046875,1.0,280.05670166015625,283.2463073730469,295.65582275390625,298.8165588378906,293.1499938964844,293.1499938964844,280.3500061035156,40836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738712668418884,1.0,0.0,0.0,3.599902629852295,3.599926948547364,8.647186291455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.6357421875,0.0,1513.835693359375,1895.4371337890625,0.0,3159.121826171875,0.8975971937179565,1.0,0.0,3.0,1.0,0.0
17864280,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.6979456543922424,0.2965695858001709,0.274169921875,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9990000128746032,1.0,0.8556828498840332,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8893648982048035,0.6331045627593994,0.4465616345405578,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.744084894657135,0.3634981215000152,0.3516856133937835,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.4991742074489593,0.1137821301817894,0.5510854125022888,284.8644714355469,284.95001220703125,298.4826965332031,292.63055419921875,297.3585205078125,296.97137451171875,284.8670349121094,1.0,0.6248964071273804,0.3570517301559448,0.3570517301559448,1.0,1.0,-2.9767582416534424,0.7606643438339233,2.2160940170288086,0.0910829752683639,0.842656672000885,0.842656672000885,0.0,253.6543426513672,232.0,48102.36328125,0.0,2790.541748046875,1.0,280.05670166015625,283.2463073730469,295.65582275390625,298.8165588378906,293.1499938964844,293.1499938964844,280.3500061035156,40836.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738712668418884,1.0,0.0,0.0,3.599902629852295,3.599926948547364,8.647186291455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.6357421875,0.0,1513.835693359375,1895.4371337890625,0.0,3159.121826171875,0.8975971937179565,1.0,0.0,3.0,1.0,0.0
17864340,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6987568736076355,0.2943534553050995,0.2717579901218414,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,1.0,0.8453836441040039,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8918380737304688,0.6311090588569641,0.4447729289531708,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7451610565185547,0.3611165285110473,0.34904745221138,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4970823526382446,0.111218012869358,0.5380854606628418,284.9786682128906,284.95001220703125,298.4451599121094,292.6047668457031,297.3463134765625,296.96832275390625,284.97711181640625,1.0,0.6171706318855286,0.357693612575531,0.357693612575531,1.0,1.0,-2.9405336380004883,0.7507120370864868,2.189821720123291,0.0891283378005027,0.9239314198493958,0.9239314198493958,0.0,247.5570831298828,235.0,46779.91796875,0.0,2689.9052734375,1.0,280.34185791015625,283.38543701171875,295.5624694824219,298.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,34539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611559271812439,1.0,0.0,0.0,3.674398183822632,3.674422025680542,9.008774100038864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.49951171875,0.0,1549.4852294921875,1895.4371337890625,0.0,3039.8466796875,0.9096527695655824,1.0,0.0,3.0,1.0,0.0
17864400,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6987568736076355,0.2943534553050995,0.2717579901218414,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,1.0,0.8453836441040039,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8918380737304688,0.6311090588569641,0.4447729289531708,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7451610565185547,0.3611165285110473,0.34904745221138,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4970823526382446,0.111218012869358,0.5380854606628418,284.9786682128906,284.95001220703125,298.4451599121094,292.6047668457031,297.3463134765625,296.96832275390625,284.97711181640625,1.0,0.6171706318855286,0.357693612575531,0.357693612575531,1.0,1.0,-2.9405336380004883,0.7507120370864868,2.189821720123291,0.0891283378005027,0.9239314198493958,0.9239314198493958,0.0,247.5570831298828,235.0,46779.91796875,0.0,2689.9052734375,1.0,280.34185791015625,283.38543701171875,295.5624694824219,298.5761413574219,293.1499938964844,293.1499938964844,280.04998779296875,34539.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611559271812439,1.0,0.0,0.0,3.674398183822632,3.674422025680542,9.008774100038864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.49951171875,0.0,1549.4852294921875,1895.4371337890625,0.0,3039.8466796875,0.9096527695655824,1.0,0.0,3.0,1.0,0.0
17864460,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6977233290672302,0.2914650440216064,0.2692905366420746,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,1.0,0.841208815574646,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8919427394866943,0.627866268157959,0.4427278041839599,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7445313334465027,0.35819873213768,0.3463950753211975,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.4941449463367462,0.1086965501308441,0.526569128036499,284.8824462890625,284.95001220703125,298.4063720703125,292.5784606933594,297.33514404296875,296.9661865234375,284.8843994140625,1.0,0.6126475930213928,0.3586834967136383,0.3586834967136383,1.0,1.0,-2.913046836853028,0.7444552183151245,2.1685917377471924,0.0887699201703071,0.8180739283561707,0.8180739283561707,0.0,244.60585021972656,238.0,46723.28125,0.0,2623.266845703125,1.0,280.0584411621094,283.2865600585937,295.5868225097656,298.65887451171875,293.1499938964844,293.1499938964844,280.3500061035156,41140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867114245891571,1.0,0.0,0.0,3.4566805362701416,3.4567036628723145,7.972817002155352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.61865234375,0.0,1364.9638671875,1895.4371337890625,0.0,3095.73974609375,0.8669736385345459,1.0,0.0,3.0,1.0,0.0
17864520,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6977233290672302,0.2914650440216064,0.2692905366420746,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,1.0,0.841208815574646,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8919427394866943,0.627866268157959,0.4427278041839599,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7445313334465027,0.35819873213768,0.3463950753211975,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.4941449463367462,0.1086965501308441,0.526569128036499,284.8824462890625,284.95001220703125,298.4063720703125,292.5784606933594,297.33514404296875,296.9661865234375,284.8843994140625,1.0,0.6126475930213928,0.3586834967136383,0.3586834967136383,1.0,1.0,-2.913046836853028,0.7444552183151245,2.1685917377471924,0.0887699201703071,0.8180739283561707,0.8180739283561707,0.0,244.60585021972656,238.0,46723.28125,0.0,2623.266845703125,1.0,280.0584411621094,283.2865600585937,295.5868225097656,298.65887451171875,293.1499938964844,293.1499938964844,280.3500061035156,41140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867114245891571,1.0,0.0,0.0,3.4566805362701416,3.4567036628723145,7.972817002155352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.61865234375,0.0,1364.9638671875,1895.4371337890625,0.0,3095.73974609375,0.8669736385345459,1.0,0.0,3.0,1.0,0.0
17864580,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6958929300308228,0.289380818605423,0.2672252953052521,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,1.0,0.8409515619277954,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8909000754356384,0.6258158683776855,0.4410863518714905,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7430251836776733,0.3559128642082214,0.3440693318843841,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.4906590282917022,0.1064347326755523,0.5160182118415833,284.98895263671875,284.95001220703125,298.366455078125,292.5517272949219,297.3260192871094,296.966796875,284.98785400390625,1.0,0.6099080443382263,0.359673410654068,0.359673410654068,1.0,1.0,-2.892796754837036,0.7405266761779785,2.1522700786590576,0.0892411842942237,0.9018107056617736,0.9018107056617736,0.0,243.7122039794922,241.0,45711.40234375,0.0,2581.148681640625,1.0,280.3408203125,283.4137878417969,295.5048522949219,298.4447631835937,293.1499938964844,293.1499938964844,280.04998779296875,34066.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853535532951355,1.0,0.0,0.0,3.5556750297546387,3.5556976795196533,8.43601640099223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.95068359375,0.0,1416.6461181640625,1895.4371337890625,0.0,2968.395751953125,0.8827382922172546,1.0,0.0,3.0,1.0,0.0
17864640,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6958929300308228,0.289380818605423,0.2672252953052521,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,1.0,0.8409515619277954,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8909000754356384,0.6258158683776855,0.4410863518714905,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7430251836776733,0.3559128642082214,0.3440693318843841,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.4906590282917022,0.1064347326755523,0.5160182118415833,284.98895263671875,284.95001220703125,298.366455078125,292.5517272949219,297.3260192871094,296.966796875,284.98785400390625,1.0,0.6099080443382263,0.359673410654068,0.359673410654068,1.0,1.0,-2.892796754837036,0.7405266761779785,2.1522700786590576,0.0892411842942237,0.9018107056617736,0.9018107056617736,0.0,243.7122039794922,241.0,45711.40234375,0.0,2581.148681640625,1.0,280.3408203125,283.4137878417969,295.5048522949219,298.4447631835937,293.1499938964844,293.1499938964844,280.04998779296875,34066.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853535532951355,1.0,0.0,0.0,3.5556750297546387,3.5556976795196533,8.43601640099223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.95068359375,0.0,1416.6461181640625,1895.4371337890625,0.0,2968.395751953125,0.8827382922172546,1.0,0.0,3.0,1.0,0.0
17864700,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6946743726730347,0.2880118489265442,0.2662167251110077,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,1.0,0.8419158458709717,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8899739384651184,0.6242236495018005,0.4402550160884857,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.7419937252998352,0.3545160591602325,0.3429426550865173,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.4887520968914032,0.1052336990833282,0.5110107064247131,284.8627319335937,284.95001220703125,298.3460693359375,292.5382385253906,297.32086181640625,296.9664611816406,284.8597106933594,1.0,0.6090319752693176,0.3601683676242828,0.3601683676242828,1.0,1.0,-2.884371995925904,0.7390994429588318,2.1452724933624268,0.0896934792399406,0.8107332587242126,0.8107332587242126,0.0,243.82647705078125,241.0,46275.2890625,0.0,2566.151123046875,1.0,280.10064697265625,283.27569580078125,295.5592041015625,298.6335144042969,293.1499938964844,293.1499938964844,280.04998779296875,39403.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592009544372559,1.0,0.0,0.0,3.488528251647949,3.488551378250122,8.12040696018812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.25,0.0,1385.17431640625,1895.4371337890625,0.0,3021.5107421875,0.8690000176429749,1.0,0.0,3.0,1.0,0.0
