time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6928878426551819,0.2865128517150879,0.264913946390152,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,1.0,0.8438787460327148,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8884232640266418,0.6224231123924255,0.439042180776596,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7405171394348145,0.3529952466487884,0.3415607810020447,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.4864307641983032,0.1039313822984695,0.5054940581321716,284.89605712890625,284.95001220703125,298.325439453125,292.524658203125,297.3148193359375,296.96502685546875,284.8981628417969,1.0,0.6083326935768127,0.3606518805027008,0.3606518805027008,1.0,1.0,-2.875416278839112,0.7374637126922607,2.1379525661468506,0.0900421738624572,0.8082423210144043,0.8082423210144043,0.0,244.37179565429688,244.0,45811.81640625,0.0,2552.361572265625,1.0,280.0591125488281,283.3147277832031,295.53826904296875,298.5506591796875,293.1499938964844,293.1499938964844,280.3500061035156,40513.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605726957321167,1.0,0.0,0.0,3.3610153198242188,3.361037492752075,7.537620945186063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.65185546875,0.0,1265.8968505859375,1895.4371337890625,0.0,3034.376220703125,0.8455111384391785,1.0,0.0,3.0,1.0,0.0
17864820,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6896890997886658,0.2843300998210907,0.2628618478775024,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,1.0,0.8482881784439087,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.885625958442688,0.6200975179672241,0.4372892677783966,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7377485632896423,0.3506035506725311,0.3392403125762939,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.4816054403781891,0.1014908105134964,0.4947172105312347,284.9913024902344,284.95001220703125,298.2834777832031,292.497314453125,297.30401611328125,296.96405029296875,284.99005126953125,1.0,0.6074657440185547,0.3616189360618591,0.3616189360618591,1.0,1.0,-2.860396385192871,0.735113799571991,2.125282526016236,0.0909651145339012,0.8891940116882324,0.8891940116882324,0.0,245.7972717285156,247.0,44967.05859375,0.0,2531.8701171875,1.0,280.3400573730469,283.4282531738281,295.4566345214844,298.34942626953125,293.1499938964844,293.1499938964844,280.6499938964844,33651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483368158340454,1.0,0.0,0.0,3.4808356761932373,3.480857610702514,8.084633691396448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.94677734375,0.0,1336.224365234375,1895.4371337890625,0.0,2919.695556640625,0.8656079769134521,1.0,0.0,3.0,1.0,0.0
17864880,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6896890997886658,0.2843300998210907,0.2628618478775024,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,1.0,0.8482881784439087,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.885625958442688,0.6200975179672241,0.4372892677783966,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7377485632896423,0.3506035506725311,0.3392403125762939,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.4816054403781891,0.1014908105134964,0.4947172105312347,284.9913024902344,284.95001220703125,298.2834777832031,292.497314453125,297.30401611328125,296.96405029296875,284.99005126953125,1.0,0.6074657440185547,0.3616189360618591,0.3616189360618591,1.0,1.0,-2.860396385192871,0.735113799571991,2.125282526016236,0.0909651145339012,0.8891940116882324,0.8891940116882324,0.0,245.7972717285156,247.0,44967.05859375,0.0,2531.8701171875,1.0,280.3400573730469,283.4282531738281,295.4566345214844,298.34942626953125,293.1499938964844,293.1499938964844,280.6499938964844,33651.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483368158340454,1.0,0.0,0.0,3.4808356761932373,3.480857610702514,8.084633691396448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.94677734375,0.0,1336.224365234375,1895.4371337890625,0.0,2919.695556640625,0.8656079769134521,1.0,0.0,3.0,1.0,0.0
17864940,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6866118311882019,0.2823449969291687,0.2611505389213562,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,1.0,0.8534069657325745,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8828529119491577,0.6180263161659241,0.4359079003334045,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7350262999534607,0.3484071791172027,0.3372389078140259,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.4764520227909088,0.0991201028227806,0.4844765961170196,285.0595397949219,284.95001220703125,298.2406005859375,292.4698181152344,297.2936096191406,296.9638977050781,285.0561828613281,1.0,0.6071548461914062,0.3625859916210174,0.3625859916210174,1.0,1.0,-2.848116159439087,0.733633816242218,2.1144821643829346,0.0921894386410713,1.0,1.0,0.0,247.6641998291016,235.0,44318.875,0.0,2518.62939453125,1.0,280.6409606933594,283.516357421875,295.43511962890625,298.271240234375,293.1499938964844,293.1499938964844,280.3500061035156,30716.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.689164161682129,3.689187526702881,9.081325629267668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.83642578125,0.0,1537.2213134765625,1895.4371337890625,0.0,2825.83544921875,0.9101796746253968,1.0,0.0,3.0,1.0,0.0
17865000,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.6866118311882019,0.2823449969291687,0.2611505389213562,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.9990000128746032,1.0,0.8534069657325745,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8828529119491577,0.6180263161659241,0.4359079003334045,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.7350262999534607,0.3484071791172027,0.3372389078140259,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.4764520227909088,0.0991201028227806,0.4844765961170196,285.0595397949219,284.95001220703125,298.2406005859375,292.4698181152344,297.2936096191406,296.9638977050781,285.0561828613281,1.0,0.6071548461914062,0.3625859916210174,0.3625859916210174,1.0,1.0,-2.848116159439087,0.733633816242218,2.1144821643829346,0.0921894386410713,1.0,1.0,0.0,247.6641998291016,235.0,44318.875,0.0,2518.62939453125,1.0,280.6409606933594,283.516357421875,295.43511962890625,298.271240234375,293.1499938964844,293.1499938964844,280.3500061035156,30716.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999300956726,1.0,0.0,0.0,3.689164161682129,3.689187526702881,9.081325629267668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.83642578125,0.0,1537.2213134765625,1895.4371337890625,0.0,2825.83544921875,0.9101796746253968,1.0,0.0,3.0,1.0,0.0
17865060,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6852949261665344,0.2796333730220794,0.259033590555191,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,1.0,0.8510626554489136,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8823069930076599,0.6145630478858948,0.4339230060577392,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7341093420982361,0.3456896543502807,0.3349563777446747,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.4726602137088775,0.0967572554945945,0.4743675291538238,284.8619689941406,284.95001220703125,298.2039489746094,292.4466857910156,297.2815246582031,296.960205078125,284.8623352050781,1.0,0.6031035780906677,0.3633113801479339,0.3633113801479339,1.0,1.0,-2.8254988193511963,0.72809237241745,2.0974063873291016,0.091969795525074,0.8640276789665222,0.8640276789665222,0.0,245.76626586914065,235.0,44960.1875,0.0,2468.7080078125,1.0,280.36346435546875,283.3135986328125,295.49664306640625,298.4638366699219,293.1499938964844,293.1499938964844,280.3500061035156,38231.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511224389076233,1.0,0.0,0.0,3.6414060592651367,3.641430377960205,8.847723051985668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.7275390625,0.0,1540.283935546875,1895.4371337890625,0.0,2945.78466796875,0.9038349986076356,1.0,0.0,3.0,1.0,0.0
17865120,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.6850727200508118,0.2790798842906952,0.2585094571113586,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,1.0,0.8501141667366028,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8822780251502991,0.6138449907302856,0.4333976209163666,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7339909672737122,0.3451302349567413,0.3344083428382873,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.4718875288963318,0.0962735787034034,0.4721526205539703,284.86639404296875,284.95001220703125,298.1968994140625,292.4422607421875,297.2789306640625,296.95916748046875,284.86737060546875,1.0,0.6020512580871582,0.3634495437145233,0.3634495437145233,1.0,1.0,-2.8197784423828125,0.7265687584877014,2.093209743499756,0.0917430147528648,0.8575716018676758,0.8575716018676758,0.0,245.1237030029297,238.0,44814.16015625,0.0,2455.4072265625,1.0,280.3578796386719,283.3204040527344,295.4846496582031,298.4376220703125,293.1499938964844,293.1499938964844,280.6499938964844,38824.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518710732460022,1.0,0.0,0.0,3.613191366195679,3.613215446472168,8.711144801054616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.392578125,0.0,1513.5185546875,1895.4371337890625,0.0,2952.798828125,0.8987084627151489,1.0,0.0,3.0,1.0,0.0
17865180,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6826969981193542,0.2766070067882538,0.2560224235057831,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,1.0,0.8501903414726257,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8806117177009583,0.6109063625335693,0.4310386180877685,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7320840954780579,0.3424187898635864,0.3316298127174377,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.4655072689056396,0.0935625284910202,0.4595408141613006,284.9855651855469,284.95001220703125,298.1524963378906,292.4147033691406,297.2655029296875,296.9562072753906,284.98406982421875,1.0,0.5990742444992065,0.3643130660057068,0.3643130660057068,1.0,1.0,-2.795532464981079,0.7208265066146851,2.074706077575684,0.0912142097949981,0.9431142210960388,0.9431142210960388,0.0,244.2546539306641,241.0,43652.20703125,0.0,2408.37841796875,1.0,280.6420288085937,283.46197509765625,295.3817749023437,298.2010803222656,293.1499938964844,293.1499938964844,280.3500061035156,33796.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410779237747192,1.0,0.0,0.0,3.700982809066773,3.7010068893432617,9.139605481323088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9384765625,0.0,1573.9130859375,1895.4371337890625,0.0,2851.787841796875,0.9150981903076172,1.0,0.0,3.0,1.0,0.0
17865240,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6826969981193542,0.2766070067882538,0.2560224235057831,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9990000128746032,1.0,0.8501903414726257,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8806117177009583,0.6109063625335693,0.4310386180877685,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7320840954780579,0.3424187898635864,0.3316298127174377,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.4655072689056396,0.0935625284910202,0.4595408141613006,284.9855651855469,284.95001220703125,298.1524963378906,292.4147033691406,297.2655029296875,296.9562072753906,284.98406982421875,1.0,0.5990742444992065,0.3643130660057068,0.3643130660057068,1.0,1.0,-2.795532464981079,0.7208265066146851,2.074706077575684,0.0912142097949981,0.9431142210960388,0.9431142210960388,0.0,244.2546539306641,241.0,43652.20703125,0.0,2408.37841796875,1.0,280.6420288085937,283.46197509765625,295.3817749023437,298.2010803222656,293.1499938964844,293.1499938964844,280.3500061035156,33796.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410779237747192,1.0,0.0,0.0,3.700982809066773,3.7010068893432617,9.139605481323088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9384765625,0.0,1573.9130859375,1895.4371337890625,0.0,2851.787841796875,0.9150981903076172,1.0,0.0,3.0,1.0,0.0
17865300,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.6813408136367798,0.2751425802707672,0.2549154162406921,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9990000128746032,1.0,0.8512596487998962,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8795076012611389,0.6090225577354431,0.4299924969673157,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7309383749961853,0.3408844769001007,0.3303635120391845,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.4617983698844909,0.0921890661120414,0.4536947011947632,284.8462829589844,284.95001220703125,298.13006591796875,292.4009704589844,297.2588195800781,296.9548034667969,284.8406677246094,1.0,0.5980608463287354,0.3647448420524597,0.3647448420524597,1.0,1.0,-2.785682439804077,0.7186852693557739,2.0669970512390137,0.0912795513868331,0.8406838774681091,0.8406838774681091,0.0,244.3804168701172,241.0,44311.953125,0.0,2391.72265625,1.0,280.3966369628906,283.3080444335937,295.432373046875,298.3873291015625,293.1499938964844,293.1499938964844,280.3500061035156,38740.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475746512413025,1.0,0.0,0.0,3.647490739822388,3.647515296936035,8.877316304278793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.38818359375,0.0,1550.8685302734375,1895.4371337890625,0.0,2912.559814453125,0.903937578201294,1.0,0.0,3.0,1.0,0.0
17865360,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.6794381737709045,0.2735199630260467,0.2535166144371032,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,1.0,0.8532775640487671,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8778074383735657,0.6068881154060364,0.4285640716552734,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7293686270713806,0.3392049074172973,0.3288439810276031,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.4574712812900543,0.0907197669148445,0.4474300146102905,284.8692932128906,284.95001220703125,298.10748291015625,292.38726806640625,297.2514953613281,296.9524230957031,284.8729858398437,1.0,0.597227156162262,0.3653143048286438,0.3653143048286438,1.0,1.0,-2.7753548622131348,0.7167080640792847,2.0586466789245605,0.0916173830628395,0.8228287696838379,0.8228287696838379,0.0,244.92335510253903,229.0,43764.76953125,0.0,2376.298828125,1.0,280.3575439453125,283.3444519042969,295.4074401855469,298.2969970703125,293.1499938964844,293.1499938964844,280.6499938964844,41434.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849418044090271,1.0,0.0,0.0,3.4963700771331787,3.4963936805725098,8.156955573213054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.84375,0.0,1407.821044921875,1895.4371337890625,0.0,2929.820556640625,0.8756160140037537,1.0,0.0,3.0,1.0,0.0
17865420,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6788308620452881,0.2712278962135315,0.2511473894119262,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,1.0,0.8474355936050415,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8782980442047119,0.6041451096534729,0.4263309836387634,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7290351390838623,0.3366070091724396,0.3261081874370575,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4516159892082214,0.0880209505558013,0.4344513416290283,284.9834289550781,284.95001220703125,298.0619201660156,292.36004638671875,297.238525390625,296.9504699707031,284.9817199707031,1.0,0.5911028385162354,0.3664532601833343,0.3664532601833343,1.0,1.0,-2.743932008743286,0.7091819643974304,2.034749984741211,0.0912885889410972,0.907386600971222,0.907386600971222,0.0,241.1367950439453,232.0,42615.49609375,0.0,2304.432861328125,1.0,280.64111328125,283.478271484375,295.31280517578125,298.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,34210.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356197476387024,1.0,0.0,0.0,3.5909602642059326,3.590983390808105,8.604279173596296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.60107421875,0.0,1455.2965087890625,1895.4371337890625,0.0,2800.819091796875,0.8906842470169067,1.0,0.0,3.0,1.0,0.0
17865480,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6788308620452881,0.2712278962135315,0.2511473894119262,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,1.0,0.8474355936050415,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8782980442047119,0.6041451096534729,0.4263309836387634,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7290351390838623,0.3366070091724396,0.3261081874370575,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.4516159892082214,0.0880209505558013,0.4344513416290283,284.9834289550781,284.95001220703125,298.0619201660156,292.36004638671875,297.238525390625,296.9504699707031,284.9817199707031,1.0,0.5911028385162354,0.3664532601833343,0.3664532601833343,1.0,1.0,-2.743932008743286,0.7091819643974304,2.034749984741211,0.0912885889410972,0.907386600971222,0.907386600971222,0.0,241.1367950439453,232.0,42615.49609375,0.0,2304.432861328125,1.0,280.64111328125,283.478271484375,295.31280517578125,298.0677490234375,293.1499938964844,293.1499938964844,280.3500061035156,34210.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356197476387024,1.0,0.0,0.0,3.5909602642059326,3.590983390808105,8.604279173596296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.60107421875,0.0,1455.2965087890625,1895.4371337890625,0.0,2800.819091796875,0.8906842470169067,1.0,0.0,3.0,1.0,0.0
17865540,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6768413186073303,0.2682640850543976,0.2486540526151657,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,1.0,0.8459979295730591,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.877040684223175,0.6001796126365662,0.4238148033618927,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7274685502052307,0.3334666788578033,0.3232917189598083,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.4449163377285003,0.0852855890989303,0.4222631752490997,284.88543701171875,284.95001220703125,298.015869140625,292.33306884765625,297.2254638671875,296.94842529296875,284.8876342773437,1.0,0.5875524282455444,0.3675921857357025,0.3675921857357025,1.0,1.0,-2.718141794204712,0.7034826278686523,2.01465916633606,0.0912407860159874,0.8031438589096069,0.8031438589096069,0.0,239.5559997558593,235.0,42566.0546875,0.0,2253.543212890625,1.0,280.3591613769531,283.3802185058594,295.3431701660156,298.15728759765625,293.1499938964844,293.1499938964844,280.6499938964844,41289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84212327003479,1.0,0.0,0.0,3.36491060256958,3.3649327754974365,7.555102001788327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.2255859375,0.0,1275.0054931640625,1895.4371337890625,0.0,2861.559326171875,0.8471013903617859,1.0,0.0,3.0,1.0,0.0
17865600,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6768413186073303,0.2682640850543976,0.2486540526151657,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,1.0,0.8459979295730591,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.877040684223175,0.6001796126365662,0.4238148033618927,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7274685502052307,0.3334666788578033,0.3232917189598083,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.4449163377285003,0.0852855890989303,0.4222631752490997,284.88543701171875,284.95001220703125,298.015869140625,292.33306884765625,297.2254638671875,296.94842529296875,284.8876342773437,1.0,0.5875524282455444,0.3675921857357025,0.3675921857357025,1.0,1.0,-2.718141794204712,0.7034826278686523,2.01465916633606,0.0912407860159874,0.8031438589096069,0.8031438589096069,0.0,239.5559997558593,235.0,42566.0546875,0.0,2253.543212890625,1.0,280.3591613769531,283.3802185058594,295.3431701660156,298.15728759765625,293.1499938964844,293.1499938964844,280.6499938964844,41289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84212327003479,1.0,0.0,0.0,3.36491060256958,3.3649327754974365,7.555102001788327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.2255859375,0.0,1275.0054931640625,1895.4371337890625,0.0,2861.559326171875,0.8471013903617859,1.0,0.0,3.0,1.0,0.0
17865660,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6742970943450928,0.2660228908061981,0.2464933097362518,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,1.0,0.8476262092590332,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8749657869338989,0.5973567962646484,0.4216710329055786,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7252572178840637,0.3308903276920318,0.320739209651947,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.437759131193161,0.0827206969261169,0.4105861783027649,284.98931884765625,284.95001220703125,297.969482421875,292.3064880371094,297.21392822265625,296.9482727050781,284.98797607421875,1.0,0.5853570103645325,0.3688195049762726,0.3688195049762726,1.0,1.0,-2.697819709777832,0.6997665166854858,1.998053312301636,0.0920083075761795,0.8858013153076172,0.8858013153076172,0.0,239.5682373046875,238.0,41624.40625,0.0,2219.76025390625,1.0,280.6400146484375,283.50244140625,295.256103515625,297.944580078125,293.1499938964844,293.1499938964844,280.95001220703125,33835.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277550339698792,1.0,0.0,0.0,3.476027011871338,3.4760491847991943,8.062312417678186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.072265625,0.0,1332.671875,1895.4371337890625,0.0,2727.556884765625,0.8646951913833618,1.0,0.0,3.0,1.0,0.0
17865720,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.6742970943450928,0.2660228908061981,0.2464933097362518,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,1.0,0.8476262092590332,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8749657869338989,0.5973567962646484,0.4216710329055786,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7252572178840637,0.3308903276920318,0.320739209651947,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.437759131193161,0.0827206969261169,0.4105861783027649,284.98931884765625,284.95001220703125,297.969482421875,292.3064880371094,297.21392822265625,296.9482727050781,284.98797607421875,1.0,0.5853570103645325,0.3688195049762726,0.3688195049762726,1.0,1.0,-2.697819709777832,0.6997665166854858,1.998053312301636,0.0920083075761795,0.8858013153076172,0.8858013153076172,0.0,239.5682373046875,238.0,41624.40625,0.0,2219.76025390625,1.0,280.6400146484375,283.50244140625,295.256103515625,297.944580078125,293.1499938964844,293.1499938964844,280.95001220703125,33835.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277550339698792,1.0,0.0,0.0,3.476027011871338,3.4760491847991943,8.062312417678186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.072265625,0.0,1332.671875,1895.4371337890625,0.0,2727.556884765625,0.8646951913833618,1.0,0.0,3.0,1.0,0.0
17865780,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6716651320457458,0.2639999091625213,0.2447104454040527,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,1.0,0.8508874177932739,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8726033568382263,0.5947816371917725,0.4199173748493194,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7228430509567261,0.3285177946090698,0.3185361623764038,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.4309065341949463,0.0802842751145362,0.3998375236988067,285.06561279296875,284.95001220703125,297.9228210449219,292.2803649902344,297.2033386230469,296.9494323730469,285.0619812011719,1.0,0.5841729044914246,0.3700468242168426,0.3700468242168426,1.0,1.0,-2.681922197341919,0.6974931359291077,1.9844290018081665,0.0932702794671058,1.0,1.0,0.0,240.487045288086,241.0,40905.14453125,0.0,2197.751708984375,1.0,280.9413757324219,283.5975341796875,295.2353210449219,297.8616638183594,293.1499938964844,293.1499938964844,280.6499938964844,30634.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155191540718079,1.0,0.0,0.0,3.686461925506592,3.686485290527344,9.06802711142518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.32177734375,0.0,1533.5670166015625,1895.4371337890625,0.0,2614.109130859375,0.9094415307044984,1.0,0.0,3.0,1.0,0.0
17865840,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.6716651320457458,0.2639999091625213,0.2447104454040527,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9990000128746032,1.0,0.8508874177932739,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.8726033568382263,0.5947816371917725,0.4199173748493194,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7228430509567261,0.3285177946090698,0.3185361623764038,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.4309065341949463,0.0802842751145362,0.3998375236988067,285.06561279296875,284.95001220703125,297.9228210449219,292.2803649902344,297.2033386230469,296.9494323730469,285.0619812011719,1.0,0.5841729044914246,0.3700468242168426,0.3700468242168426,1.0,1.0,-2.681922197341919,0.6974931359291077,1.9844290018081665,0.0932702794671058,1.0,1.0,0.0,240.487045288086,241.0,40905.14453125,0.0,2197.751708984375,1.0,280.9413757324219,283.5975341796875,295.2353210449219,297.8616638183594,293.1499938964844,293.1499938964844,280.6499938964844,30634.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155191540718079,1.0,0.0,0.0,3.686461925506592,3.686485290527344,9.06802711142518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.32177734375,0.0,1533.5670166015625,1895.4371337890625,0.0,2614.109130859375,0.9094415307044984,1.0,0.0,3.0,1.0,0.0
17865900,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6700157523155212,0.2625447809696197,0.2436878979206085,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,1.0,0.8532858490943909,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8710203170776367,0.592716634273529,0.4188359081745147,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.72134929895401,0.3269639909267425,0.3173277974128723,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.4273549318313598,0.0789452269673347,0.3943984508514404,284.8968811035156,284.95001220703125,297.8994140625,292.2675170898437,297.1971130371094,296.9488525390625,284.8861694335937,1.0,0.5838204026222229,0.3706604838371277,0.3706604838371277,1.0,1.0,-2.67428994178772,0.6964468955993652,1.977843165397644,0.0939613729715347,0.9061080813407898,0.9061080813407898,0.0,241.3129272460937,241.0,41869.60546875,0.0,2189.002197265625,1.0,280.6966247558594,283.40826416015625,295.3105163574219,298.0951232910156,293.1499938964844,293.1499938964844,280.6499938964844,34362.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244580626487732,1.0,0.0,0.0,3.712748527526856,3.712772846221924,9.197808594763046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.60888671875,0.0,1591.6409912109375,1895.4371337890625,0.0,2696.918701171875,0.91618674993515,1.0,0.0,3.0,1.0,0.0
17865960,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6677423119544983,0.2607738971710205,0.242252305150032,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,1.0,0.8565394282341003,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8687751889228821,0.5901397466659546,0.4172123968601227,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7193520069122314,0.3251188993453979,0.3157471418380737,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.4232992529869079,0.0774277821183204,0.3882222771644592,284.8678894042969,284.95001220703125,297.8759765625,292.2547912597656,297.1894226074219,296.9464111328125,284.86962890625,1.0,0.5835036635398865,0.3712162375450134,0.3712162375450134,1.0,1.0,-2.665204763412476,0.6947700381278992,1.9704347848892207,0.0943462550640106,0.8609800934791565,0.8609800934791565,0.0,242.4831085205078,229.0,41551.7890625,0.0,2179.481201171875,1.0,280.656982421875,283.3960876464844,295.2994079589844,298.0453796386719,293.1499938964844,293.1499938964844,280.95001220703125,38639.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294652700424194,1.0,0.0,0.0,3.622140407562256,3.622164487838745,8.754348641559773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.25830078125,0.0,1521.9927978515625,1895.4371337890625,0.0,2743.468505859375,0.9002934098243713,1.0,0.0,3.0,1.0,0.0
17866020,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6661888360977173,0.2581860423088074,0.2396238893270492,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,1.0,0.8529269695281982,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.86802077293396,0.5865477323532104,0.4143761396408081,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7180875539779663,0.3221407532691955,0.3126802444458008,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.4170723259449005,0.0744920447468757,0.3745072185993194,284.98992919921875,284.95001220703125,297.8290100097656,292.2298583984375,297.1746826171875,296.94287109375,284.9876708984375,1.0,0.5780341625213623,0.3723277449607849,0.3723277449607849,1.0,1.0,-2.634146451950073,0.6870173811912537,1.9471290111541748,0.0937078669667244,0.951554834842682,0.951554834842682,0.0,239.759506225586,232.0,40366.296875,0.0,2117.041259765625,1.0,280.9421081542969,283.5385437011719,295.1963195800781,297.8157653808594,293.1499938964844,293.1499938964844,280.6499938964844,33564.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818557858467102,1.0,0.0,0.0,3.718055009841919,3.7180793285369873,9.22411913961696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.52880859375,0.0,1591.6455078125,1895.4371337890625,0.0,2642.214111328125,0.9187522530555724,1.0,0.0,3.0,1.0,0.0
17866080,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6661888360977173,0.2581860423088074,0.2396238893270492,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,1.0,0.8529269695281982,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.86802077293396,0.5865477323532104,0.4143761396408081,296.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7180875539779663,0.3221407532691955,0.3126802444458008,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.4170723259449005,0.0744920447468757,0.3745072185993194,284.98992919921875,284.95001220703125,297.8290100097656,292.2298583984375,297.1746826171875,296.94287109375,284.9876708984375,1.0,0.5780341625213623,0.3723277449607849,0.3723277449607849,1.0,1.0,-2.634146451950073,0.6870173811912537,1.9471290111541748,0.0937078669667244,0.951554834842682,0.951554834842682,0.0,239.759506225586,232.0,40366.296875,0.0,2117.041259765625,1.0,280.9421081542969,283.5385437011719,295.1963195800781,297.8157653808594,293.1499938964844,293.1499938964844,280.6499938964844,33564.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818557858467102,1.0,0.0,0.0,3.718055009841919,3.7180793285369873,9.22411913961696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.52880859375,0.0,1591.6455078125,1895.4371337890625,0.0,2642.214111328125,0.9187522530555724,1.0,0.0,3.0,1.0,0.0
17866140,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6636461019515991,0.2550159394741058,0.2369846254587173,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,1.0,0.852881669998169,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8659420609474182,0.5818390250205994,0.4113900065422058,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7158061265945435,0.318659096956253,0.3095854520797729,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.4105007350444793,0.0715104639530181,0.3613629639148712,284.8588256835937,284.95001220703125,297.7820129394531,292.2056579589844,297.1600341796875,296.9393615722656,284.86285400390625,1.0,0.5748268365859985,0.3734392523765564,0.3734392523765564,1.0,1.0,-2.6078102588653564,0.680820882320404,1.9269894361495967,0.0932734981179237,0.8186850547790527,0.8186850547790527,0.0,238.8270721435547,235.0,40417.19140625,0.0,2071.144287109375,1.0,280.6573791503906,283.4118957519531,295.2262878417969,297.9105529785156,293.1499938964844,293.1499938964844,280.95001220703125,41969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271872401237488,1.0,0.0,0.0,3.50020432472229,3.500227928161621,8.174856134246511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.70751953125,0.0,1415.6441650390625,1895.4371337890625,0.0,2722.27734375,0.8768236041069031,1.0,0.0,3.0,1.0,0.0
17866200,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6636461019515991,0.2550159394741058,0.2369846254587173,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9990000128746032,1.0,0.852881669998169,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8659420609474182,0.5818390250205994,0.4113900065422058,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7158061265945435,0.318659096956253,0.3095854520797729,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.4105007350444793,0.0715104639530181,0.3613629639148712,284.8588256835937,284.95001220703125,297.7820129394531,292.2056579589844,297.1600341796875,296.9393615722656,284.86285400390625,1.0,0.5748268365859985,0.3734392523765564,0.3734392523765564,1.0,1.0,-2.6078102588653564,0.680820882320404,1.9269894361495967,0.0932734981179237,0.8186850547790527,0.8186850547790527,0.0,238.8270721435547,235.0,40417.19140625,0.0,2071.144287109375,1.0,280.6573791503906,283.4118957519531,295.2262878417969,297.9105529785156,293.1499938964844,293.1499938964844,280.95001220703125,41969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271872401237488,1.0,0.0,0.0,3.50020432472229,3.500227928161621,8.174856134246511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.70751953125,0.0,1415.6441650390625,1895.4371337890625,0.0,2722.27734375,0.8768236041069031,1.0,0.0,3.0,1.0,0.0
17866260,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6609545946121216,0.2528500258922577,0.234841451048851,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9990000128746032,1.0,0.8551915287971497,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.863469660282135,0.5787312984466553,0.4089729487895965,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7131693363189697,0.3160376846790313,0.3069506287574768,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.4041482508182525,0.0689147561788559,0.3495520353317261,284.99249267578125,284.95001220703125,297.7388610839844,292.1841125488281,297.14813232421875,296.9379272460937,284.9910583496094,1.0,0.5728997588157654,0.3746927678585052,0.3746927678585052,1.0,1.0,-2.587742805480957,0.6770188212394714,1.9107240438461304,0.0938607528805732,0.912370502948761,0.912370502948761,0.0,239.1932830810547,235.0,39400.12890625,0.0,2041.3902587890625,1.0,280.938232421875,283.5603942871094,295.12762451171875,297.6786804199219,293.1499938964844,293.1499938964844,280.95001220703125,33954.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124860525131226,1.0,0.0,0.0,3.591377258300781,3.591400384902954,8.606277788203442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.62060546875,0.0,1453.861572265625,1895.4371337890625,0.0,2586.105712890625,0.8906455039978027,1.0,0.0,3.0,1.0,0.0
17866320,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6607439517974854,0.2526655793190002,0.2346891462802887,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,1.0,0.855430543422699,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8632704615592957,0.5784609317779541,0.4088027775287628,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7129493951797485,0.3158144354820251,0.3067515194416046,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.4036142528057098,0.0686966478824615,0.3485896289348602,284.9898681640625,284.95001220703125,297.7351379394531,292.1822814941406,297.14715576171875,296.9378967285156,284.9885559082031,1.0,0.5727746486663818,0.3748017847537994,0.3748017847537994,1.0,1.0,-2.5862467288970947,0.6767720580101013,1.9094747304916384,0.0939438119530677,0.912826120853424,0.912826120853424,0.0,239.25157165527344,223.0,39384.4453125,0.0,2039.3216552734373,1.0,280.94110107421875,283.5586853027344,295.12908935546875,297.6820983886719,293.1499938964844,293.1499938964844,280.6499938964844,34003.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119339942932129,1.0,0.0,0.0,3.596670389175415,3.596693754196167,8.631665195935057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.732421875,0.0,1459.9200439453125,1895.4371337890625,0.0,2581.0146484375,0.8918840885162354,1.0,0.0,3.0,1.0,0.0
17866380,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6596997380256653,0.2496180087327957,0.2320717126131057,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,1.0,0.8498021960258484,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8630448579788208,0.5738191604614258,0.4057930707931518,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7120744585990906,0.3123880326747894,0.3036152720451355,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.3977865874767303,0.0657473430037498,0.3351984918117523,284.8759765625,284.95001220703125,297.6883850097656,292.1597900390625,297.1332092285156,296.9353332519531,284.8787536621094,1.0,0.5664871335029602,0.3761642873287201,0.3761642873287201,1.0,1.0,-2.5528833866119385,0.6686580777168274,1.8842252492904663,0.0934676676988601,0.7979839444160461,0.7979839444160461,0.0,235.568588256836,226.0,39292.46484375,0.0,1971.9429931640625,1.0,280.6590881347656,283.4488830566406,295.1715087890625,297.7857666015625,293.1499938964844,293.1499938964844,280.95001220703125,41929.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190059661865234,1.0,0.0,0.0,3.3622071743011475,3.362229585647583,7.542967637164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.634765625,0.0,1276.8009033203125,1895.4371337890625,0.0,2646.362548828125,0.8469365835189819,1.0,0.0,3.0,1.0,0.0
17866440,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6596997380256653,0.2496180087327957,0.2320717126131057,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,1.0,0.8498021960258484,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8630448579788208,0.5738191604614258,0.4057930707931518,296.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7120744585990906,0.3123880326747894,0.3036152720451355,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.3977865874767303,0.0657473430037498,0.3351984918117523,284.8759765625,284.95001220703125,297.6883850097656,292.1597900390625,297.1332092285156,296.9353332519531,284.8787536621094,1.0,0.5664871335029602,0.3761642873287201,0.3761642873287201,1.0,1.0,-2.5528833866119385,0.6686580777168274,1.8842252492904663,0.0934676676988601,0.7979839444160461,0.7979839444160461,0.0,235.568588256836,226.0,39292.46484375,0.0,1971.9429931640625,1.0,280.6590881347656,283.4488830566406,295.1715087890625,297.7857666015625,293.1499938964844,293.1499938964844,280.95001220703125,41929.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190059661865234,1.0,0.0,0.0,3.3622071743011475,3.362229585647583,7.542967637164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.634765625,0.0,1276.8009033203125,1895.4371337890625,0.0,2646.362548828125,0.8469365835189819,1.0,0.0,3.0,1.0,0.0
17866500,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6587827801704407,0.2483813613653183,0.2307640165090561,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,1.0,0.8484588265419006,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8624230623245239,0.5719671845436096,0.404271125793457,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7111989855766296,0.3108895123004913,0.3020312488079071,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.3942620754241943,0.0643349289894104,0.3284836113452911,284.9964904785156,284.95001220703125,297.66510009765625,292.14892578125,297.1268005371094,296.9347229003906,285.0010681152344,1.0,0.5644041895866394,0.3768455386161804,0.3768455386161804,1.0,1.0,-2.537886142730713,0.6651650667190552,1.8727210760116573,0.0931528061628341,0.872468113899231,0.872468113899231,0.0,234.45030212402344,226.0,38369.1875,0.0,1944.45068359375,1.0,280.8941955566406,283.5873718261719,295.0877380371094,297.5500793457031,293.1499938964844,293.1499938964844,280.95001220703125,35522.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090946674346924,1.0,0.0,0.0,3.3936245441436768,3.393646001815796,7.684593015255814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.5556640625,0.0,1262.88232421875,1895.4371337890625,0.0,2554.85888671875,0.8503900170326233,1.0,0.0,3.0,1.0,0.0
17866560,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6579166054725647,0.2472883760929107,0.2297531217336654,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,1.0,0.8480081558227539,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.861751139163971,0.5703145861625671,0.4031057059764862,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7102627754211426,0.30951589345932,0.3007054030895233,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.3905615508556366,0.0630173981189727,0.3223645091056824,284.98876953125,284.95001220703125,297.6418762207031,292.1383056640625,297.1212463378906,296.9351806640625,284.9866638183594,1.0,0.5627603530883789,0.377575010061264,0.377575010061264,1.0,1.0,-2.5257813930511475,0.662741482257843,1.8630399703979488,0.0933602303266525,0.88307124376297,0.88307124376297,0.0,233.8407287597656,229.0,38274.29296875,0.0,1923.7005615234373,1.0,280.940185546875,283.5790405273437,295.0799865722656,297.5645751953125,293.1499938964844,293.1499938964844,281.25,33851.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029838800430298,1.0,0.0,0.0,3.468023538589477,3.468045473098755,8.025227771213395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.67822265625,0.0,1324.7027587890625,1895.4371337890625,0.0,2498.737548828125,0.8628638386726379,1.0,0.0,3.0,1.0,0.0
