time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.6561684608459473,0.2455715239048004,0.2281710356473922,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,1.0,0.8487930297851562,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816345214844,0.8601696491241455,0.5676937103271484,0.4012399017810821,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.708309531211853,0.3073250651359558,0.298600435256958,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.3837156593799591,0.0609006956219673,0.3127522766590118,285.0821228027344,284.95001220703125,297.6031494140625,292.1211242675781,297.1126403808594,296.9367980957031,285.07879638671875,1.0,0.5608068108558655,0.3787985742092132,0.3787985742092132,1.0,1.0,-2.508500099182129,0.6596892476081848,1.848810672760009,0.0940595790743827,1.0,1.0,0.0,233.62164306640625,229.0,37474.17578125,0.0,1897.122314453125,1.0,281.23370361328125,283.6905822753906,295.05181884765625,297.4567565917969,293.1499938964844,293.1499938964844,281.25,30247.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890974283218384,1.0,0.0,0.0,3.649484872817993,3.649507761001587,8.887025160220219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.80078125,0.0,1489.55712890625,1895.4371337890625,0.0,2372.1923828125,0.9011070728302002,1.0,0.0,3.0,1.0,0.0
17866680,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.6558060050010681,0.2452183216810226,0.2278876453638076,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,1.0,0.8491237759590149,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8598202466964722,0.5671423673629761,0.4009014964103699,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.707893431186676,0.3068870902061462,0.2982166707515716,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.3823744058609009,0.0604968704283237,0.31098273396492,285.0707702636719,284.95001220703125,297.5957336425781,292.117919921875,297.11102294921875,296.9371337890625,285.0671081542969,1.0,0.5605291128158569,0.3790338933467865,0.3790338933467865,1.0,1.0,-2.5055630207061768,0.6592302322387695,1.8463326692581177,0.094240166246891,1.0,1.0,0.0,233.67453002929688,232.0,37486.9375,0.0,1893.0164794921875,1.0,281.2408752441406,283.6799011230469,295.0625305175781,297.4790954589844,293.1499938964844,293.1499938964844,280.95001220703125,30546.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885017991065979,1.0,0.0,0.0,3.679175138473511,3.679198503494263,9.032213483806116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.39892578125,0.0,1524.7423095703125,1895.4371337890625,0.0,2366.79833984375,0.9078013300895692,1.0,0.0,3.0,1.0,0.0
17866740,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.6501010656356812,0.0,0.2254995256662368,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.0,0.8624241352081299,296.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.853358805179596,0.0,0.3978955745697021,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.7016018033027649,0.0,0.2953100800514221,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.3429708480834961,0.0,0.2636471092700958,284.8425598144531,294.1499938964844,297.54998779296875,292.09869384765625,297.10162353515625,296.94091796875,284.8444519042969,0.0,0.0,0.3804928064346313,0.3804928064346313,1.0,1.0,-2.454697132110596,0.645144522190094,1.8095526695251465,0.0914641991257667,0.0,0.0,0.0,238.10317993164065,60.0,37681.62890625,0.0,1837.7144775390625,0.0,280.9571533203125,283.459716796875,295.1385803222656,297.656982421875,293.1499938964844,293.1499938964844,278.1499938964844,39900.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.592167854309082,3.592191934585572,8.610066970504704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.499267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.6501010656356812,0.0,0.2254995256662368,297.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.0,0.8624241352081299,296.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.853358805179596,0.0,0.3978955745697021,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.7016018033027649,0.0,0.2953100800514221,296.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8478088378906,0.3429708480834961,0.0,0.2636471092700958,284.8425598144531,294.1499938964844,297.54998779296875,292.09869384765625,297.10162353515625,296.94091796875,284.8444519042969,0.0,0.0,0.3804928064346313,0.3804928064346313,1.0,1.0,-2.454697132110596,0.645144522190094,1.8095526695251465,0.0914641991257667,0.0,0.0,0.0,238.10317993164065,60.0,37681.62890625,0.0,1837.7144775390625,0.0,280.9571533203125,283.459716796875,295.1385803222656,297.656982421875,293.1499938964844,293.1499938964844,278.1499938964844,39900.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.592167854309082,3.592191934585572,8.610066970504704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1498.499267578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.23992919921875,0.3744652867317199,0.0,0.0011179940775036,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1134948730469,0.3744652867317199,0.0,0.0011773164151236,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.3744652867317199,0.0,0.0008695609285496,297.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359313964844,0.3744652867317199,0.0,0.0011773076839745,296.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,0.0055841766297817,286.60015869140625,294.1499938964844,297.5259094238281,292.0905456542969,296.3057556152344,296.8847961425781,283.9652099609375,0.0,0.0,0.301113873720169,0.301113873720169,1.0,1.0,-0.0121963052079081,0.0033022570423781,0.0088940476998686,-0.0243633594363927,0.0,0.0,0.0,-0.0676223710179328,60.0,2078.20849609375,0.0,-9.677021807874551e-06,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,1.067412085831165e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4943263600418764e-12,2.4945219501137927e-12,6.0415352881852026e-18,1.0627712598854088e-10,1.0627698027176888e-10,1.4392965157735343e-16,0.0,0.0,-0.0,0.0,0.0,5.870992349674324e-21,2.0578327860455729e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.000868102593813,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.0015863404842093,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,0.0014716361183673,297.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0011207036441192,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,0.0012643749359995,286.7076721191406,294.1499938964844,297.5031433105469,292.0857849121094,296.35430908203125,296.8495483398437,283.44610595703125,0.0,0.0,0.2282956838607788,0.2282956838607788,1.0,1.0,-0.0103329764679074,0.0017863396788015,0.0085466364398598,-0.0255316514521837,0.0,0.0,0.0,-0.058179285377264,60.0,950.028564453125,0.0,-3.9114984247135e-06,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9559638902842256e-24,-4.796600892158513e-24,-5.6048305389480445e-27,-4.917778165988024e-18,-4.91410093457492e-18,-3.6771255921472146e-21,0.0,0.0,-0.0,0.0,0.0,4.705560243202736e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,0.0001024686425807,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001095861880457,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,8.022336260182783e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0001080410511349,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.0005097904941067,287.2385559082031,294.1499938964844,297.45367431640625,292.083740234375,295.4603271484375,296.0712890625,283.2102966308594,0.0,0.0,0.0760985612869262,0.0760985612869262,1.0,1.0,0.0102269230410456,1.23234076454537e-05,-0.0102392463013529,-0.0223944466561079,0.0,0.0,0.0,0.0493383184075355,60.0,213.51876831054688,-0.0,-8.134502849088676e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,5.925913426497437e-21,3.031548282553656e-21,2.8943649419953896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,0.0001024686425807,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001095861880457,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7888488769531,0.0,0.0,8.022336260182783e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,0.0001080410511349,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.0005097904941067,287.2385559082031,294.1499938964844,297.45367431640625,292.083740234375,295.4603271484375,296.0712890625,283.2102966308594,0.0,0.0,0.0760985612869262,0.0760985612869262,1.0,1.0,0.0102269230410456,1.23234076454537e-05,-0.0102392463013529,-0.0223944466561079,0.0,0.0,0.0,0.0493383184075355,60.0,213.51876831054688,-0.0,-8.134502849088676e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,5.925913426497437e-21,3.031548282553656e-21,2.8943649419953896e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,9.806099842535332e-05,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059265136719,0.0,0.0,0.0001033019871101,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839050292969,0.0,0.0,7.628225284861401e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001032665531965,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,0.0004897534381598,287.22723388671875,294.1499938964844,297.42803955078125,292.0865173339844,295.2637634277344,296.1559753417969,283.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0022737397812306,2.2607052230227964e-08,0.0022737171966582,-0.0301440376788377,0.0,0.0,0.0,-0.0170530676841735,60.0,118.22303009033205,0.0,-7.444676697332397e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0216486771872965e-21,3.012400747739544e-21,3.0092479294477525e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567749023437,0.0,0.0,9.795703226700424e-05,299.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60516357421875,0.0,0.0,0.000103154554381,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.781982421875,0.0,0.0,7.618953532073647e-05,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470397949219,0.0,0.0,0.0001031539868563,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004892800352536,287.22039794921875,294.1499938964844,297.40185546875,292.0917358398437,295.2724914550781,296.4101867675781,283.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043825643137,1.1008187250638455e-08,0.0010438147000968,-0.0278360173106193,0.0,0.0,0.0,-0.0102605558931827,60.0,64.94593048095703,0.0,-7.428764803307787e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023922212181467e-21,3.0119457580129615e-21,3.0119764541685054e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.842558210948482e-05,299.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001036483372445,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,7.65540826250799e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001036474277498,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004916203906759,287.2061462402344,294.1499938964844,297.347900390625,292.1089172363281,295.3114318847656,296.78466796875,283.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.426124572753903,0.0,-7.499983922798492e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0238987861680255e-21,3.01195020087758e-21,3.0119485852904458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.842558210948482e-05,299.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0001036483372445,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,7.65540826250799e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0001036474277498,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,0.0004916203906759,287.2061462402344,294.1499938964844,297.347900390625,292.1089172363281,295.3114318847656,296.78466796875,283.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572616642752113e-08,0.0010488055413588,-0.0293633248656988,0.0,0.0,0.0,-0.0105498479679226,60.0,29.426124572753903,0.0,-7.499983922798492e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0238987861680255e-21,3.01195020087758e-21,3.0119485852904458e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,9.896480332827196e-05,299.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0001042161384248,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,7.697346154600382e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001042152507579,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0004943141830153,287.191162109375,294.1499938964844,297.29205322265625,292.1344299316406,295.3487854003906,296.9985046386719,283.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.70218086242676,0.0,-7.58236566866799e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0238995939615924e-21,3.0119497969807962e-21,3.0119497969807962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,9.896480332827196e-05,299.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,0.0001042161384248,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,7.697346154600382e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001042152507579,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,0.0004943141830153,287.191162109375,294.1499938964844,297.29205322265625,292.1344299316406,295.3487854003906,296.9985046386719,283.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212539672851,0.0,0.0,0.0,-0.010882862843573,60.0,23.70218086242676,0.0,-7.58236566866799e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.0238995939615924e-21,3.0119497969807962e-21,3.0119497969807962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,9.957463043974712e-05,299.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001048582998919,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.744776667095721e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,0.000104857419501,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0004973606555722,287.1754455566406,294.1499938964844,297.2345275878906,292.16748046875,295.3845520019531,297.1068420410156,283.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.366744995117188,0.0,-7.676079150087389e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0238995939615924e-21,3.0119497969807962e-21,3.0119497969807962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74298095703125,0.0,0.0,9.957463043974712e-05,299.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972595214844,0.0,0.0,0.0001048582998919,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,7.744776667095721e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336120605469,0.0,0.0,0.000104857419501,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976318359375,0.0,0.0,0.0004973606555722,287.1754455566406,294.1499938964844,297.2345275878906,292.16748046875,295.3845520019531,297.1068420410156,283.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,22.366744995117188,0.0,-7.676079150087389e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0238995939615924e-21,3.0119497969807962e-21,3.0119497969807962e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001002534045255,299.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.000105573075416,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,7.797569560352713e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001055721950251,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0005007514846511,287.1590881347656,294.1499938964844,297.175537109375,292.2071838378906,295.4188537597656,297.14959716796875,283.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849742686034006e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787096485495,60.0,21.799455642700195,0.0,-7.781066813095094e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,0.0001002534045255,299.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.000105573075416,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611389160156,0.0,0.0,7.797569560352713e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001055721950251,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0005007514846511,287.1590881347656,294.1499938964844,297.175537109375,292.2071838378906,295.4188537597656,297.14959716796875,283.48114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682892752811,1.3849742686034006e-08,0.0010682754218578,-0.0353212170302867,0.0,0.0,0.0,-0.0116787096485495,60.0,21.799455642700195,0.0,-7.781066813095094e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.734130859375,0.0,0.0,0.0001006178790703,299.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912780761719,0.0,0.0,0.0001059568821801,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,7.825917418813333e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7249450683594,0.0,0.0,0.0001059560017893,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.689697265625,0.0,0.0,0.0005025722202844,287.1506652832031,294.1499938964844,297.1455993652344,292.2292785644531,295.43536376953125,297.15118408203125,283.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721724247559,1.4303833673068313e-08,0.0010721581056714,-0.03650888428092,0.0,0.0,0.0,-0.0119038205593824,60.0,21.59815216064453,0.0,-7.837736148985641e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308959960937,0.0,0.0,0.0001009979969239,300.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889892578125,0.0,0.0,0.0001063571617123,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,7.855481817387044e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7217712402344,0.0,0.0,0.0001063562885974,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6867370605469,0.0,0.0,0.0005044711288064,287.1420593261719,294.1499938964844,297.1153564453125,292.2527160644531,295.4515075683594,297.14422607421875,283.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076222048141,1.4777417511879776e-08,0.0010762072633951,-0.0377473682165145,0.0,0.0,0.0,-0.0121385948732495,60.0,21.41557502746582,0.0,-7.897057230366046e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,0.0001018007678794,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0001072025115718,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,7.917918992461637e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001072016384568,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005084812873974,287.1244201660156,294.1499938964844,297.05419921875,292.3033142089844,295.482666015625,297.1125183105469,283.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777594342125667e-08,0.0010847589001059,-0.040362399071455,0.0,0.0,0.0,-0.0126344207674264,60.0,21.087745666503903,0.0,-8.02307340563857e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239990234375,0.0,0.0,0.0001018007678794,300.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0001072025115718,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,7.917918992461637e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71502685546875,0.0,0.0,0.0001072016384568,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.0005084812873974,287.1244201660156,294.1499938964844,297.05419921875,292.3033142089844,295.482666015625,297.1125183105469,283.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847747325897,1.5777594342125667e-08,0.0010847589001059,-0.040362399071455,0.0,0.0,0.0,-0.0126344207674264,60.0,21.087745666503903,0.0,-8.02307340563857e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0001026517202262,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,0.0001080985966837,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.984104013303295e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,0.0001080977308447,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0005127321928739,287.1061706542969,294.1499938964844,296.9922790527344,292.358154296875,295.5123291015625,297.064208984375,283.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600145250558,60.0,20.80317115783692,0.0,-8.157741859804447e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71661376953125,0.0,0.0,0.0001026517202262,300.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,0.0001080985966837,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,7.984104013303295e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077331542969,0.0,0.0,0.0001080977308447,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0005127321928739,287.1061706542969,294.1499938964844,296.9922790527344,292.358154296875,295.5123291015625,297.064208984375,283.6683959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938408086076,1.6837814698078546e-08,0.0010938239283859,-0.0431335270404815,0.0,0.0,0.0,-0.0131600145250558,60.0,20.80317115783692,0.0,-8.157741859804447e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0001035348323057,300.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,0.0001090285441023,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,8.052789780776948e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0001090276855393,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0005171436932869,287.0873413085937,294.1499938964844,296.9298095703125,292.4164733886719,295.5404663085937,297.006103515625,283.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.793812032246933e-08,0.0011032316833734,-0.0460083968937397,0.0,0.0,0.0,-0.0137054789811372,60.0,20.55815887451172,0.0,-8.298685827412555e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087097167969,0.0,0.0,0.0001035348323057,300.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,0.0001090285441023,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,8.052789780776948e-05,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6999816894531,0.0,0.0,0.0001090276855393,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663513183594,0.0,0.0,0.0005171436932869,287.0873413085937,294.1499938964844,296.9298095703125,292.4164733886719,295.5404663085937,297.006103515625,283.7251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103249611333,1.793812032246933e-08,0.0011032316833734,-0.0460083968937397,0.0,0.0,0.0,-0.0137054789811372,60.0,20.55815887451172,0.0,-8.298685827412555e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001044291493599,300.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001099702931242,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,8.12234720797278e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001099694418371,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.000521611131262,287.06793212890625,294.1499938964844,296.8670959472656,292.4775390625,295.5670166015625,296.9428100585937,283.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127778561785,1.905240232247252e-08,0.0011127588804811,-0.0489186383783817,0.0,0.0,0.0,-0.0142578706145286,60.0,20.34984016418457,0.0,-8.442648891104909e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,0.0001044291493599,300.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,0.0001099702931242,299.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72265625,0.0,0.0,8.12234720797278e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916809082031,0.0,0.0,0.0001099694418371,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.000521611131262,287.06793212890625,294.1499938964844,296.8670959472656,292.4775390625,295.5670166015625,296.9428100585937,283.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127778561785,1.905240232247252e-08,0.0011127588804811,-0.0489186383783817,0.0,0.0,0.0,-0.0142578706145286,60.0,20.34984016418457,0.0,-8.442648891104909e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,0.0001048723133862,300.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0001104369657696,299.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181091308594,0.0,0.0,8.156815601978451e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0001104361144825,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,0.0005238249432295,287.0580139160156,294.1499938964844,296.8356628417969,292.5088806152344,295.5796813964844,296.91015625,283.80523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174995452165,1.960457218785905e-08,0.0011174798710271,-0.0503603257238864,0.0,0.0,0.0,-0.0145316030830144,60.0,20.25853157043457,0.0,-8.514445681839788e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913757324219,0.0,0.0,0.0001053082451107,300.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5589294433594,0.0,0.0,0.0001108960204874,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7134094238281,0.0,0.0,8.190720836864784e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001108951692003,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0005260026082396,287.0479736328125,294.1499938964844,296.8042907714844,292.5406188964844,295.5919494628906,296.8772277832031,283.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221441673114,2.0147728818642463e-08,0.0011221240274608,-0.0517781823873519,0.0,0.0,0.0,-0.0148008670657873,60.0,20.17440414428711,0.0,-8.585367083924211e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0001061433504219,300.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001117754218284,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,8.2556733104866e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0001117745778174,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0005301743512973,287.0275573730469,294.1499938964844,296.7416381835937,292.60504150390625,295.6154479980469,296.81103515625,283.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118825115360324e-08,0.0011310203699395,-0.0544935017824173,0.0,0.0,0.0,-0.0153166940435767,60.0,20.022764205932617,0.0,-8.72205134783144e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,0.0001061433504219,300.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5514221191406,0.0,0.0,0.0001117754218284,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037658691406,0.0,0.0,8.2556733104866e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67364501953125,0.0,0.0,0.0001117745778174,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0005301743512973,287.0275573730469,294.1499938964844,296.7416381835937,292.60504150390625,295.6154479980469,296.81103515625,283.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041557528,2.118825115360324e-08,0.0011310203699395,-0.0544935017824173,0.0,0.0,0.0,-0.0153166940435767,60.0,20.022764205932617,0.0,-8.72205134783144e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001069006466423,300.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0001125728740589,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,8.314572914969176e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001125720373238,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.000533957441803,287.0066833496094,294.1499938964844,296.6794128417969,292.6700744628906,295.6373596191406,296.7451477050781,283.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131803945057985e-08,0.0011390878353267,-0.0569547489285469,0.0,0.0,0.0,-0.0157844498753547,60.0,19.89152717590332,0.0,-8.846929233641276e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722412109375,0.0,0.0,0.0001069006466423,300.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,0.0001125728740589,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69366455078125,0.0,0.0,8.314572914969176e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,0.0001125720373238,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.000533957441803,287.0066833496094,294.1499938964844,296.6794128417969,292.6700744628906,295.6373596191406,296.7451477050781,283.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131803945057985e-08,0.0011390878353267,-0.0569547489285469,0.0,0.0,0.0,-0.0157844498753547,60.0,19.89152717590332,0.0,-8.846929233641276e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001075807667803,300.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001132890683948,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,8.367471309611574e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001132882316596,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0005373550229705,286.9853515625,294.1499938964844,296.6177978515625,292.735107421875,295.6576538085937,296.6801147460937,283.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463557602837,2.297920076443917e-08,0.0011463328264653,-0.0591643080115318,0.0,0.0,0.0,-0.0162045340985059,60.0,19.776121139526367,0.0,-8.959836605981766e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619873046875,0.0,0.0,0.0001075807667803,300.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0001132890683948,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,8.367471309611574e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001132882316596,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,0.0005373550229705,286.9853515625,294.1499938964844,296.6177978515625,292.735107421875,295.6576538085937,296.6801147460937,283.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463557602837,2.297920076443917e-08,0.0011463328264653,-0.0591643080115318,0.0,0.0,0.0,-0.0162045340985059,60.0,19.776121139526367,0.0,-8.959836605981766e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001081612790585,300.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001139003652497,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,8.412621536990628e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001138995357905,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0005402551032602,286.96368408203125,294.1499938964844,296.5570373535156,292.79949951171875,295.6764831542969,296.6161804199219,284.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525410227477,2.370247109695356e-08,0.0011525172740221,-0.0610495433211326,0.0,0.0,0.0,-0.0165630914270877,60.0,19.673139572143555,0.0,-9.056770267079629e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513977050781,0.0,0.0,0.0001081612790585,300.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,0.0001139003652497,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,8.412621536990628e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001138995357905,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6124572753906,0.0,0.0,0.0005402551032602,286.96368408203125,294.1499938964844,296.5570373535156,292.79949951171875,295.6764831542969,296.6161804199219,284.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525410227477,2.370247109695356e-08,0.0011525172740221,-0.0610495433211326,0.0,0.0,0.0,-0.0165630914270877,60.0,19.673139572143555,0.0,-9.056770267079629e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
