time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459350585937,0.0,0.0,0.0001083280949387,300.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,0.0001140760214184,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666259765625,0.0,0.0,8.42559602460824e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,0.0001140751992352,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,0.0005410885787568,286.9527282714844,294.1499938964844,296.5270690917969,292.8312683105469,295.685302734375,296.5848083496094,284.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543184518814,2.39102782018108e-08,0.0011542944703251,-0.0615910850465297,0.0,0.0,0.0,-0.0166661106050014,60.0,19.61997604370117,0.0,-9.084717333962544e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6404113769531,0.0,0.0,0.0001084117175196,300.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51708984375,0.0,0.0,0.0001141640677815,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,8.432099275523797e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.63250732421875,0.0,0.0,0.0001141632528742,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60205078125,0.0,0.0,0.0005415065097622,286.9416809082031,294.1499938964844,296.49737548828125,292.8626708984375,295.6937561035156,296.553955078125,284.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155209261924,2.4014402910665922e-08,0.0011551852803677,-0.0618624128401279,0.0,0.0,0.0,-0.0167177319526672,60.0,19.56184959411621,0.0,-9.09873705268183e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0001083334718714,300.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0001140816530096,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,8.426012209383771e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,0.0001140808453783,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0005411161109805,286.9195251464844,294.1499938964844,296.4390563964844,292.9239807128906,295.7095031738281,296.4937744140625,284.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543751461431,2.391672460078098e-08,0.0011543512810021,-0.0616078786551952,0.0,0.0,0.0,-0.0166693143546581,60.0,19.42764663696289,0.0,-9.085584906642909e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6291809082031,0.0,0.0,0.0001083334718714,300.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5075988769531,0.0,0.0,0.0001140816530096,299.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6493835449219,0.0,0.0,8.426012209383771e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6213684082031,0.0,0.0,0.0001140808453783,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,0.0005411161109805,286.9195251464844,294.1499938964844,296.4390563964844,292.9239807128906,295.7095031738281,296.4937744140625,284.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543751461431,2.391672460078098e-08,0.0011543512810021,-0.0616078786551952,0.0,0.0,0.0,-0.0166693143546581,60.0,19.42764663696289,0.0,-9.085584906642909e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,0.000107974767161,300.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001137038998422,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,8.398111822316423e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001137031067628,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0005393248866312,286.8972473144531,294.1499938964844,296.3822326660156,292.9829406738281,295.7237243652344,296.4358825683594,284.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150551950559,2.3469544530030362e-08,0.0011505285510793,-0.0604424774646759,0.0,0.0,0.0,-0.0164476335048675,60.0,19.26576805114746,0.0,-9.025496439107884e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61767578125,0.0,0.0,0.000107974767161,300.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,0.0001137038998422,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376037597656,0.0,0.0,8.398111822316423e-05,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6099853515625,0.0,0.0,0.0001137031067628,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0005393248866312,286.8972473144531,294.1499938964844,296.3822326660156,292.9829406738281,295.7237243652344,296.4358825683594,284.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150551950559,2.3469544530030362e-08,0.0011505285510793,-0.0604424774646759,0.0,0.0,0.0,-0.0164476335048675,60.0,19.26576805114746,0.0,-9.025496439107884e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001075554537237,300.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001132623219746,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,8.365496614715084e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001132615434471,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0005372309242375,286.8749084472656,294.1499938964844,296.32720947265625,293.0390014648437,295.7364807128906,296.3801574707031,284.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,19.0921573638916,0.0,-8.955510821806457e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,0.0001075554537237,300.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,0.0001132623219746,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,8.365496614715084e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001132615434471,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0005372309242375,286.8749084472656,294.1499938964844,296.32720947265625,293.0390014648437,295.7364807128906,296.3801574707031,284.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460826499387,2.2946837319182123e-08,0.0011460597161203,-0.0590799339115619,0.0,0.0,0.0,-0.0161885097622871,60.0,19.0921573638916,0.0,-8.955510821806457e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001070371290552,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0001127164723584,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.325181261170655e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.0001127157156588,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,0.000534642371349,286.8525695800781,294.1499938964844,296.2742004394531,293.0915832519531,295.7478332519531,296.3265075683594,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.23007514676965e-08,0.0011405362747609,-0.0573953352868557,0.0,0.0,0.0,-0.0158682223409414,60.0,18.91463088989257,0.0,-8.869382384091298e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0001070371290552,300.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0001127164723584,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,8.325181261170655e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58660888671875,0.0,0.0,0.0001127157156588,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.557861328125,0.0,0.0,0.000534642371349,286.8525695800781,294.1499938964844,296.2742004394531,293.0915832519531,295.7478332519531,296.3265075683594,284.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405585100874,2.23007514676965e-08,0.0011405362747609,-0.0573953352868557,0.0,0.0,0.0,-0.0158682223409414,60.0,18.91463088989257,0.0,-8.869382384091298e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,0.0001067464982043,300.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001124104164773,299.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073303222656,0.0,0.0,8.30257631605491e-05,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806884765625,0.0,0.0,0.0001124096597777,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521240234375,0.0,0.0,0.0005331909051164,286.8414001464844,294.1499938964844,296.24853515625,293.1164245605469,295.75299072265625,296.3005676269531,284.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938499017437607e-08,0.001137439161539,-0.0564505904912948,0.0,0.0,0.0,-0.0156886409968137,60.0,18.82368850708008,0.0,-8.821272956538453e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0001064402313204,300.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46728515625,0.0,0.0,0.0001120878878282,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,8.278754830826074e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.57470703125,0.0,0.0,0.0001120871456805,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463562011719,0.0,0.0,0.000531661324203,286.83026123046875,294.1499938964844,296.22344970703125,293.14019775390625,295.7578125,296.27520751953125,284.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341971112415,2.1556759932650493e-08,0.0011341754579916,-0.0554548650979995,0.0,0.0,0.0,-0.0154993999749422,60.0,18.740154266357425,0.0,-8.770717130346385e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0001057956760632,300.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0001114091137424,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,8.228621300077066e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0001114083861466,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0005284422077238,286.8080139160156,294.1499938964844,296.1751403808594,293.1843566894531,295.7666320800781,296.2262268066406,284.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.60807228088379,0.0,-8.66479581418389e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699462890625,0.0,0.0,0.0001057956760632,300.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4567565917969,0.0,0.0,0.0001114091137424,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887756347656,0.0,0.0,8.228621300077066e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,0.0001114083861466,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,0.0005284422077238,286.8080139160156,294.1499938964844,296.1751403808594,293.1843566894531,295.7666320800781,296.2262268066406,284.26104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588305115699,0.0,0.0,0.0,-0.0151011385023593,60.0,18.60807228088379,0.0,-8.66479581418389e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001051322906278,300.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.000110710512672,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,8.177023119060323e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001107097996282,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0005251290858723,286.785888671875,294.1499938964844,296.1295166015625,293.2235717773437,295.7742919921875,296.1798400878906,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656528670977e-08,0.0011202377500012,-0.0512008890509605,0.0,0.0,0.0,-0.0146912513300776,60.0,18.46896171569824,0.0,-8.556453678920661e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001051322906278,300.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,0.000110710512672,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,8.177023119060323e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001107097996282,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0005251290858723,286.785888671875,294.1499938964844,296.1295166015625,293.2235717773437,295.7742919921875,296.1798400878906,284.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202576570212,1.992656528670977e-08,0.0011202377500012,-0.0512008890509605,0.0,0.0,0.0,-0.0146912513300776,60.0,18.46896171569824,0.0,-8.556453678920661e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.000104475475382,300.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001100188310374,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,8.125935710268095e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001100181325455,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,0.0005218486767262,286.76385498046875,294.1499938964844,296.0868530273437,293.2573547363281,295.7808837890625,296.1361999511719,284.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132576037198,1.9107941895413205e-08,0.001113238511607,-0.0490636564791202,0.0,0.0,0.0,-0.0142854275181889,60.0,18.32523536682129,0.0,-8.449855926073725e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,0.000104475475382,300.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43536376953125,0.0,0.0,0.0001100188310374,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5637512207031,0.0,0.0,8.125935710268095e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001100181325455,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111999511719,0.0,0.0,0.0005218486767262,286.76385498046875,294.1499938964844,296.0868530273437,293.2573547363281,295.7808837890625,296.1361999511719,284.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132576037198,1.9107941895413205e-08,0.001113238511607,-0.0490636564791202,0.0,0.0,0.0,-0.0142854275181889,60.0,18.32523536682129,0.0,-8.449855926073725e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001038465634337,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001093565369956,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,8.07701944722794e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001093558530556,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0005187077331356,286.7419738769531,294.1499938964844,296.0473327636719,293.2851867675781,295.7864685058594,296.09539794921875,284.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065548751503,1.832410667645945e-08,0.0011065365979447,-0.0470166280865669,0.0,0.0,0.0,-0.0138968499377369,60.0,18.178476333618164,0.0,-8.348413871317464e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330505371094,0.0,0.0,0.0001038465634337,300.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,0.0001093565369956,299.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,8.07701944722794e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260925292969,0.0,0.0,0.0001093558530556,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,0.0005187077331356,286.7419738769531,294.1499938964844,296.0473327636719,293.2851867675781,295.7864685058594,296.09539794921875,284.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065548751503,1.832410667645945e-08,0.0011065365979447,-0.0470166280865669,0.0,0.0,0.0,-0.0138968499377369,60.0,18.178476333618164,0.0,-8.348413871317464e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52685546875,0.0,0.0,0.0001035491295624,300.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,0.0001090433142962,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,8.053884812397882e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,0.0001090426303562,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,0.0005172222154214,286.7310791015625,294.1499938964844,296.02880859375,293.2967529296875,295.7888488769531,296.0762939453125,284.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033848859369,1.7953400544001852e-08,0.001103366841562,-0.0460483059287071,0.0,0.0,0.0,-0.0137130757793784,60.0,18.1044864654541,0.0,-8.30065118861967e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206604003906,0.0,0.0,0.0001032634972943,300.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,0.0001087425189325,299.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,8.031668403418735e-05,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137634277344,0.0,0.0,0.0001087418495444,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,0.0005157957202754,286.7202453613281,294.1499938964844,296.0111694335937,293.306640625,295.7910461425781,296.0578918457031,284.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003402760252,1.7597406198888166e-08,0.0011003226973116,-0.0451182909309864,0.0,0.0,0.0,-0.013536593876779,60.0,18.030437469482425,0.0,-8.254912842176054e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001027383041218,300.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001081894442904,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,7.990818994585425e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001081887821783,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.0005131727666594,286.6986389160156,294.1499938964844,295.9786682128906,293.3212280273437,295.7948608398437,296.02325439453125,284.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947427945211,1.6942831138067053e-08,0.0010947257978841,-0.043407954275608,0.0,0.0,0.0,-0.0132120940834283,60.0,17.882158279418945,0.0,-8.17114127471541e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,0.0001027383041218,300.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001081894442904,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,7.990818994585425e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014038085937,0.0,0.0,0.0001081887821783,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,0.0005131727666594,286.6986389160156,294.1499938964844,295.9786682128906,293.3212280273437,295.7948608398437,296.02325439453125,284.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947427945211,1.6942831138067053e-08,0.0010947257978841,-0.043407954275608,0.0,0.0,0.0,-0.0132120940834283,60.0,17.882158279418945,0.0,-8.17114127471541e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001022810538415,300.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0001077079214155,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,7.955254113767296e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001077072738553,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005108891637064,286.6772155761719,294.1499938964844,295.95001220703125,293.3283996582031,295.79803466796875,295.99176025390625,284.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898691834881,1.6372927902352785e-08,0.0010898527689278,-0.0419185534119606,0.0,0.0,0.0,-0.0129295699298381,60.0,17.73388671875,0.0,-8.098554360458365e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956970214844,0.0,0.0,0.0001022810538415,300.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0001077079214155,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130310058594,0.0,0.0,7.955254113767296e-05,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,0.0001077072738553,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0005108891637064,286.6772155761719,294.1499938964844,295.95001220703125,293.3283996582031,295.79803466796875,295.99176025390625,284.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898691834881,1.6372927902352785e-08,0.0010898527689278,-0.0419185534119606,0.0,0.0,0.0,-0.0129295699298381,60.0,17.73388671875,0.0,-8.098554360458365e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0001018713155644,300.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001072764280252,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,7.923384691821411e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001072757877409,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.000508842873387,286.6559143066406,294.1499938964844,295.9237365722656,293.33184814453125,295.80059814453125,295.963134765625,284.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855022119358,1.5862235969166253e-08,0.001085486379452,-0.0405836589634418,0.0,0.0,0.0,-0.0126764001324772,60.0,17.58743667602539,0.0,-8.033782705751946e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4831848144531,0.0,0.0,0.0001018713155644,300.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0001072764280252,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,7.923384691821411e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0001072757877409,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.000508842873387,286.6559143066406,294.1499938964844,295.9237365722656,293.33184814453125,295.80059814453125,295.963134765625,284.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855022119358,1.5862235969166253e-08,0.001085486379452,-0.0405836589634418,0.0,0.0,0.0,-0.0126764001324772,60.0,17.58743667602539,0.0,-8.033782705751946e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.0001014816079987,300.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001068660276359,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,7.893073052400723e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001068654019036,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0005068966420367,286.634765625,294.1499938964844,295.898193359375,293.3355712890625,295.8025817871094,295.9365234375,284.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813486296683,1.5376510731357484e-08,0.0010813332628458,-0.039313830435276,0.0,0.0,0.0,-0.0124356066808104,60.0,17.44668960571289,0.0,-7.972418814006232e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706420898437,0.0,0.0,0.0001014816079987,300.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692321777344,0.0,0.0,0.0001068660276359,299.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.0,0.0,7.893073052400723e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001068654019036,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0005068966420367,286.634765625,294.1499938964844,295.898193359375,293.3355712890625,295.8025817871094,295.9365234375,284.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813486296683,1.5376510731357484e-08,0.0010813332628458,-0.039313830435276,0.0,0.0,0.0,-0.0124356066808104,60.0,17.44668960571289,0.0,-7.972418814006232e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46435546875,0.0,0.0,0.0001012929715216,300.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636169433594,0.0,0.0,0.0001066673794412,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,7.878401083871722e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4578857421875,0.0,0.0,0.0001066667609848,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4330139160156,0.0,0.0,0.0005059546092525,286.6242370605469,294.1499938964844,295.8857116699219,293.3375244140625,295.80340576171875,295.9237365722656,284.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079338020645,1.5141399245521825e-08,0.0010793228866532,-0.0386991091072559,0.0,0.0,0.0,-0.0123190516605973,60.0,17.378698348999023,0.0,-7.942800550608808e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0001011103886412,300.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580322265625,0.0,0.0,0.0001064751049852,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,7.864199142204598e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516296386719,0.0,0.0,0.0001064744865288,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,0.0005050427862443,286.61376953125,294.1499938964844,295.8733825683594,293.33953857421875,295.8040771484375,295.9112243652344,284.4901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773920221254,1.4913828394469423e-08,0.0010773771209642,-0.0381040684878826,0.0,0.0,0.0,-0.0122062368318438,60.0,17.312484741210938,0.0,-7.914184863011543e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001007617102004,300.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001061079092323,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,7.83707873779349e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0001061073053278,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0005033014458604,286.59295654296875,294.1499938964844,295.8492736816406,293.3436584472656,295.8050231933594,295.88690185546875,284.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736755793914,1.4479237364639632e-08,0.0010736610274761,-0.0369676016271114,0.0,0.0,0.0,-0.0119907911866903,60.0,17.18562126159668,0.0,-7.859680550836856e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0001007617102004,300.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468017578125,0.0,0.0,0.0001061079092323,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,7.83707873779349e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0001061073053278,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,0.0005033014458604,286.59295654296875,294.1499938964844,295.8492736816406,293.3436584472656,295.8050231933594,295.88690185546875,284.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736755793914,1.4479237364639632e-08,0.0010736610274761,-0.0369676016271114,0.0,0.0,0.0,-0.0119907911866903,60.0,17.18562126159668,0.0,-7.859680550836856e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001004331425065,300.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.000105761893792,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,7.811522664269432e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,0.0001057612971635,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0005016605718992,286.5722961425781,294.1499938964844,295.8258056640625,293.34796142578125,295.8055114746094,295.86334228515625,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701731080189,1.4069704512564842e-08,0.0010701591381803,-0.0358965396881103,0.0,0.0,0.0,-0.011787767522037,60.0,17.06564712524414,0.0,-7.808491631067228e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4329528808594,0.0,0.0,0.0001004331425065,300.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3355407714844,0.0,0.0,0.000105761893792,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491577148437,0.0,0.0,7.811522664269432e-05,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4266967773437,0.0,0.0,0.0001057612971635,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0005016605718992,286.5722961425781,294.1499938964844,295.8258056640625,293.34796142578125,295.8055114746094,295.86334228515625,284.5320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701731080189,1.4069704512564842e-08,0.0010701591381803,-0.0358965396881103,0.0,0.0,0.0,-0.011787767522037,60.0,17.06564712524414,0.0,-7.808491631067228e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0001001269920379,300.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001054394888342,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.787709910189733e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001054388994816,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0005001316894777,286.55181884765625,294.1499938964844,295.8029479980469,293.3523864746094,295.8055725097656,295.84051513671875,284.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669101029634,1.3688119970822754e-08,0.0010668964823707,-0.0348984599113464,0.0,0.0,0.0,-0.0115986010059714,60.0,16.95265007019043,0.0,-7.76094566390384e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203796386719,0.0,0.0,0.0001001269920379,300.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,0.0001054394888342,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4363708496094,0.0,0.0,7.787709910189733e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,0.0001054388994816,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,0.0005001316894777,286.55181884765625,294.1499938964844,295.8029479980469,293.3523864746094,295.8055725097656,295.84051513671875,284.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669101029634,1.3688119970822754e-08,0.0010668964823707,-0.0348984599113464,0.0,0.0,0.0,-0.0115986010059714,60.0,16.95265007019043,0.0,-7.76094566390384e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.984192729461938e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.000105139290099,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,7.765537884552032e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001051387080224,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0004987081047147,286.5315246582031,294.1499938964844,295.7806701660156,293.3568725585937,295.80517578125,295.8182983398437,284.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638715466484,1.3332811299449077e-08,0.0010638582753017,-0.0339690148830413,0.0,0.0,0.0,-0.0114224599674344,60.0,16.84625816345215,0.0,-7.716804617530215e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
