time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,9.984192729461938e-05,300.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31298828125,0.0,0.0,0.000105139290099,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,7.765537884552032e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,0.0001051387080224,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783264160156,0.0,0.0,0.0004987081047147,286.5315246582031,294.1499938964844,295.7806701660156,293.3568725585937,295.80517578125,295.8182983398437,284.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638715466484,1.3332811299449077e-08,0.0010638582753017,-0.0339690148830413,0.0,0.0,0.0,-0.0114224599674344,60.0,16.84625816345215,0.0,-7.716804617530215e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,9.970674727810548e-05,300.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3073425292969,0.0,0.0,0.0001049969287123,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,7.755022670608014e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0001049963539117,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,0.0004980330122634,286.5214233398437,294.1499938964844,295.7697448730469,293.3591613769531,295.8048400878906,295.807373046875,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624310234561,1.3164314083269346e-08,0.0010624178685247,-0.0335282124578952,0.0,0.0,0.0,-0.0113389305770397,60.0,16.79536247253418,0.0,-7.695915371641604e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952941894531,0.0,0.0,9.957775910152122e-05,300.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001048610938596,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,7.744990580249578e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3892822265625,0.0,0.0,0.0001048605263349,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,0.0004973888862878,286.5113830566406,294.1499938964844,295.7589416503906,293.3614196777344,295.8044128417969,295.7966003417969,284.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106105604209,1.3003541354805748e-08,0.0010610431199893,-0.0331076048314571,0.0,0.0,0.0,-0.0112592279911041,60.0,16.746112823486328,0.0,-7.67601022744202e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.933670662576331e-05,300.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001046072284225,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,7.726240437477827e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001046066681738,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0004961850936524,286.491455078125,294.1499938964844,295.7377319335937,293.3659973144531,295.80322265625,295.77545166015625,284.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584865231066,1.2703070595421197e-08,0.0010584737174212,-0.0323214754462242,0.0,0.0,0.0,-0.0111102722585201,60.0,16.652584075927734,0.0,-7.638877974613933e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828125,0.0,0.0,9.933670662576331e-05,300.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,0.0001046072284225,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,7.726240437477827e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.0001046066681738,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,0.0004961850936524,286.491455078125,294.1499938964844,295.7377319335937,293.3659973144531,295.80322265625,295.77545166015625,284.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584865231066,1.2703070595421197e-08,0.0010584737174212,-0.0323214754462242,0.0,0.0,0.0,-0.0111102722585201,60.0,16.652584075927734,0.0,-7.638877974613933e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,9.911378583637998e-05,300.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.000104372476926,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.708901830483228e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001043719239532,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0004950719303451,286.4716796875,294.1499938964844,295.7170104980469,293.3705749511719,295.8016967773437,295.7547912597656,284.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425208417710113e-08,0.0010560975642874,-0.0315944477915763,0.0,0.0,0.0,-0.0109725231304764,60.0,16.564651489257812,0.0,-7.604619867151996e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37030029296875,0.0,0.0,9.911378583637998e-05,300.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.000104372476926,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854675292969,0.0,0.0,7.708901830483228e-05,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001043719239532,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419494628906,0.0,0.0,0.0004950719303451,286.4716796875,294.1499938964844,295.7170104980469,293.3705749511719,295.8016967773437,295.7547912597656,284.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561100207269,1.2425208417710113e-08,0.0010560975642874,-0.0315944477915763,0.0,0.0,0.0,-0.0109725231304764,60.0,16.564651489257812,0.0,-7.604619867151996e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.891166700981556e-05,300.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,0.000104159618786,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,7.693180668866262e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001041590803652,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0004940626677125,286.4520874023437,294.1499938964844,295.6967163085937,293.3750915527344,295.7997741699219,295.7345275878906,284.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539555223658,1.2173263286285874e-08,0.0010539434151723,-0.0309351831674575,0.0,0.0,0.0,-0.0108476234599947,60.0,16.482389450073242,0.0,-7.573623861389933e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.891166700981556e-05,300.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,0.000104159618786,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,7.693180668866262e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.0001041590803652,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,0.0004940626677125,286.4520874023437,294.1499938964844,295.6967163085937,293.3750915527344,295.7997741699219,295.7345275878906,284.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539555223658,1.2173263286285874e-08,0.0010539434151723,-0.0309351831674575,0.0,0.0,0.0,-0.0108476234599947,60.0,16.482389450073242,0.0,-7.573623861389933e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.87277235253714e-05,300.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0001039659109665,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,7.678873225813732e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0001039653725456,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0004931441508233,286.43267822265625,294.1499938964844,295.6768493652344,293.3795166015625,295.79754638671875,295.7146911621094,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994622685,1.1943969369099252e-08,0.0010519827483221,-0.03033515997231,0.0,0.0,0.0,-0.0107339527457952,60.0,16.405288696289062,0.0,-7.545469316028176e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.87277235253714e-05,300.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,0.0001039659109665,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,7.678873225813732e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0001039653725456,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,0.0004931441508233,286.43267822265625,294.1499938964844,295.6768493652344,293.3795166015625,295.79754638671875,295.7146911621094,284.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051994622685,1.1943969369099252e-08,0.0010519827483221,-0.03033515997231,0.0,0.0,0.0,-0.0107339527457952,60.0,16.405288696289062,0.0,-7.545469316028176e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,9.864304593065754e-05,300.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510070800781,0.0,0.0,0.000103876729554,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,7.672287028981373e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001038761984091,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0004927213303744,286.4230651855469,294.1499938964844,295.66705322265625,293.3816833496094,295.7962951660156,295.7049255371094,284.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510922875255,1.1838410252096313e-08,0.0010510804131627,-0.0300589185208082,0.0,0.0,0.0,-0.0106816245242953,60.0,16.3687686920166,0.0,-7.532525359010833e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33306884765625,0.0,0.0,9.856257383944468e-05,300.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001037919864756,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34765625,0.0,0.0,7.666027522645891e-05,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274230957031,0.0,0.0,0.0001037914553307,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0004923194646835,286.4134826660156,294.1499938964844,295.6573486328125,293.3838195800781,295.79498291015625,295.6952209472656,284.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502345394343,1.1738094052304861e-08,0.0010502227814868,-0.0297963917255401,0.0,0.0,0.0,-0.010631893761456,60.0,16.333433151245117,0.0,-7.520235101310392e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.841306746238844e-05,300.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001036345347529,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.654398359591141e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001036340108839,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004915729514323,286.3944702148437,294.1499938964844,295.63818359375,293.3879699707031,295.7921142578125,295.6760559082031,284.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486401151865,1.1551708034573949e-08,0.0010486285900697,-0.0293086022138595,0.0,0.0,0.0,-0.0105394916608929,60.0,16.26569175720215,0.0,-7.497425968949757e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3207092285156,0.0,0.0,9.841306746238844e-05,300.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,0.0001036345347529,299.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351135253906,0.0,0.0,7.654398359591141e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3151550292969,0.0,0.0,0.0001036340108839,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0004915729514323,286.3944702148437,294.1499938964844,295.63818359375,293.3879699707031,295.7921142578125,295.6760559082031,284.695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486401151865,1.1551708034573949e-08,0.0010486285900697,-0.0293086022138595,0.0,0.0,0.0,-0.0105394916608929,60.0,16.26569175720215,0.0,-7.497425968949757e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.828067413764074e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001034951055771,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,7.644099969184026e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0001034945889841,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0004909119452349,286.3756408691406,294.1499938964844,295.61932373046875,293.3919372558594,295.7889709472656,295.6571960449219,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472286958247,1.1386649845235295e-08,0.0010472172871232,-0.0288766156882047,0.0,0.0,0.0,-0.0104576665908098,60.0,16.202329635620117,0.0,-7.477255792309735e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.828067413764074e-05,300.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0001034951055771,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,7.644099969184026e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,0.0001034945889841,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0004909119452349,286.3756408691406,294.1499938964844,295.61932373046875,293.3919372558594,295.7889709472656,295.6571960449219,284.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472286958247,1.1386649845235295e-08,0.0010472172871232,-0.0288766156882047,0.0,0.0,0.0,-0.0104576665908098,60.0,16.202329635620117,0.0,-7.477255792309735e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.81631310423836e-05,300.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001033713124343,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,7.634957000846043e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001033708103932,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0004903250373899,286.35699462890625,294.1499938964844,295.6007385253906,293.3956604003906,295.7855224609375,295.6386108398437,284.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459753684699,1.1240098629627935e-08,0.0010459640761837,-0.0284930486232042,0.0,0.0,0.0,-0.0103850150480866,60.0,16.14288330078125,0.0,-7.45937001056518e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2961730957031,0.0,0.0,9.81631310423836e-05,300.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.0001033713124343,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101806640625,0.0,0.0,7.634957000846043e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,0.0001033708103932,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,0.0004903250373899,286.35699462890625,294.1499938964844,295.6007385253906,293.3956604003906,295.7855224609375,295.6386108398437,284.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459753684699,1.1240098629627935e-08,0.0010459640761837,-0.0284930486232042,0.0,0.0,0.0,-0.0103850150480866,60.0,16.14288330078125,0.0,-7.45937001056518e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.80599652393721e-05,300.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001032626678352,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.626933074789122e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001032621730701,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0004898100160062,286.3385314941406,294.1499938964844,295.5823974609375,293.3991394042969,295.78179931640625,295.6202697753906,284.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875360094,1.1111470854530126e-08,0.0010448641842231,-0.0281563848257064,0.0,0.0,0.0,-0.0103212483227252,60.0,16.08704948425293,0.0,-7.443689042929692e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.80599652393721e-05,300.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20074462890625,0.0,0.0,0.0001032626678352,299.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2978210449219,0.0,0.0,7.626933074789122e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,0.0001032621730701,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0004898100160062,286.3385314941406,294.1499938964844,295.5823974609375,293.3991394042969,295.78179931640625,295.6202697753906,284.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044875360094,1.1111470854530126e-08,0.0010448641842231,-0.0281563848257064,0.0,0.0,0.0,-0.0103212483227252,60.0,16.08704948425293,0.0,-7.443689042929692e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,9.801508713280782e-05,300.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001032154032145,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916564941406,0.0,0.0,7.623442070325837e-05,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725830078125,0.0,0.0,0.0001032149084494,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0004895859747193,286.32940673828125,294.1499938964844,295.57330322265625,293.4007873535156,295.7798156738281,295.6111755371094,284.7501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443967767059,1.1055504955947981e-08,0.0010443857172504,-0.0280098970979452,0.0,0.0,0.0,-0.0102935042232275,60.0,16.06078338623047,0.0,-7.436871385380074e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718200683594,0.0,0.0,9.797254460863768e-05,300.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,0.0001031705978675,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.620132964802906e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2665405273437,0.0,0.0,0.0001031701031024,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0004893735749647,286.3203125,294.1499938964844,295.5642395019531,293.4023132324219,295.7777404785156,295.6021423339844,284.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439436882734,1.1002453170760871e-08,0.0010439327452331,-0.0278710350394248,0.0,0.0,0.0,-0.0102672073990106,60.0,16.03521728515625,0.0,-7.430411841369279e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.78934913291596e-05,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001030873390845,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,7.613983325427398e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001030868515954,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0004889789852313,286.30224609375,294.1499938964844,295.5462951660156,293.4051818847656,295.7735290527344,295.58416748046875,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.090386358981732e-08,0.0010430889669805,-0.0276129804551601,0.0,0.0,0.0,-0.0102183287963271,60.0,15.985499382019045,0.0,-7.418415037818704e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,9.78934913291596e-05,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786499023437,0.0,0.0,0.0001030873390845,299.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,7.613983325427398e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2545166015625,0.0,0.0,0.0001030868515954,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344970703125,0.0,0.0,0.0004889789852313,286.30224609375,294.1499938964844,295.5462951660156,293.4051818847656,295.7735290527344,295.58416748046875,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430999100208,1.090386358981732e-08,0.0010430889669805,-0.0276129804551601,0.0,0.0,0.0,-0.0102183287963271,60.0,15.985499382019045,0.0,-7.418415037818704e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.78294701781124e-05,300.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001030199127853,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.609003660036251e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001030194325721,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004886594251729,286.2843933105469,294.1499938964844,295.5284423828125,293.4076843261719,295.7690124511719,295.5663452148437,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424169013276,1.0824007468102081e-08,0.0010424060747027,-0.0274039525538682,0.0,0.0,0.0,-0.0101787401363253,60.0,15.93885612487793,0.0,-7.408704050249072e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.78294701781124e-05,300.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16766357421875,0.0,0.0,0.0001030199127853,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2610168457031,0.0,0.0,7.609003660036251e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,0.0001030194325721,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2228088378906,0.0,0.0,0.0004886594251729,286.2843933105469,294.1499938964844,295.5284423828125,293.4076843261719,295.7690124511719,295.5663452148437,284.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424169013276,1.0824007468102081e-08,0.0010424060747027,-0.0274039525538682,0.0,0.0,0.0,-0.0101787401363253,60.0,15.93885612487793,0.0,-7.408704050249072e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.777631203178316e-05,300.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001029639242915,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,7.60486873332411e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001029634513542,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004883941728621,286.2667236328125,294.1499938964844,295.5107116699219,293.4097595214844,295.7642517089844,295.5486145019531,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041849842295,1.0757690738216752e-08,0.0010418391320854,-0.0272303652018308,0.0,0.0,0.0,-0.0101458644494414,60.0,15.894718170166016,0.0,-7.40064507454008e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,9.777631203178316e-05,300.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.0001029639242915,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,7.60486873332411e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001029634513542,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2111511230469,0.0,0.0,0.0004883941728621,286.2667236328125,294.1499938964844,295.5107116699219,293.4097595214844,295.7642517089844,295.5486145019531,284.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041849842295,1.0757690738216752e-08,0.0010418391320854,-0.0272303652018308,0.0,0.0,0.0,-0.0101458644494414,60.0,15.894718170166016,0.0,-7.40064507454008e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.77337549556978e-05,300.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001029190971166,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.601558172609657e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0001029186314553,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0004881818313151,286.249267578125,294.1499938964844,295.4930419921875,293.4114074707031,295.7592468261719,295.5309753417969,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413957061246,1.0704582109610785e-08,0.0010413849959149,-0.027091346681118,0.0,0.0,0.0,-0.0101195368915796,60.0,15.852787017822266,0.0,-7.394194057042115e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.77337549556978e-05,300.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001029190971166,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367858886719,0.0,0.0,7.601558172609657e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,0.0001029186314553,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,0.0004881818313151,286.249267578125,294.1499938964844,295.4930419921875,293.4114074707031,295.7592468261719,295.5309753417969,284.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413957061246,1.0704582109610785e-08,0.0010413849959149,-0.027091346681118,0.0,0.0,0.0,-0.0101195368915796,60.0,15.852787017822266,0.0,-7.394194057042115e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.771739860298112e-05,300.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,0.000102901867649,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,7.600285607622936e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001029014019877,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0004881002241745,286.2406311035156,294.1499938964844,295.4842224121094,293.4120483398437,295.7566223144531,295.5221862792969,284.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412215488031,1.068415755867136e-08,0.0010412108385935,-0.0270378813147544,0.0,0.0,0.0,-0.0101094134151935,60.0,15.832781791687012,0.0,-7.391714262894311e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.770257747732104e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.000102886253444,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,7.599132368341088e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2070617675781,0.0,0.0,0.0001028857950586,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18804931640625,0.0,0.0,0.000488026329549,286.2320556640625,294.1499938964844,295.47540283203125,293.4125671386719,295.75396728515625,295.5133972167969,284.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410635732114,1.0665653249475326e-08,0.0010410529794171,-0.0269894450902938,0.0,0.0,0.0,-0.0101002417504787,60.0,15.813136100769045,0.0,-7.389467526763839e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.767769370228052e-05,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001028600454446,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.597196236019954e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0001028595870593,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004879022599197,286.2149353027344,294.1499938964844,295.4577941894531,293.4132385253906,295.74853515625,295.4958190917969,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407965164631,1.0634564340250565e-08,0.0010407858062535,-0.0269080661237239,0.0,0.0,0.0,-0.0100848237052559,60.0,15.774632453918455,0.0,-7.385693834294217e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.767769370228052e-05,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0001028600454446,299.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128601074219,0.0,0.0,7.597196236019954e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,0.0001028595870593,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0004879022599197,286.2149353027344,294.1499938964844,295.4577941894531,293.4132385253906,295.74853515625,295.4958190917969,284.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407965164631,1.0634564340250565e-08,0.0010407858062535,-0.0269080661237239,0.0,0.0,0.0,-0.0100848237052559,60.0,15.774632453918455,0.0,-7.385693834294217e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.766451694304124e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0001028461556416,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.596171053592116e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001028457118081,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0004878366889897,286.1980895996094,294.1499938964844,295.44012451171875,293.4133605957031,295.7428283691406,295.47821044921875,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040655770339,1.0618066426104631e-08,0.0010406451765447,-0.026864880695939,0.0,0.0,0.0,-0.0100766466930508,60.0,15.737836837768556,0.0,-7.383691524864845e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.766451694304124e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,0.0001028461556416,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20098876953125,0.0,0.0,7.596171053592116e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0001028457118081,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0004878366889897,286.1980895996094,294.1499938964844,295.44012451171875,293.4133605957031,295.7428283691406,295.47821044921875,284.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040655770339,1.0618066426104631e-08,0.0010406451765447,-0.026864880695939,0.0,0.0,0.0,-0.0100766466930508,60.0,15.737836837768556,0.0,-7.383691524864845e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,9.765758295543492e-05,300.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001028388505801,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.595631177537143e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001028384067467,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0004878022882621,286.18133544921875,294.1499938964844,295.42236328125,293.41290283203125,295.73699951171875,295.4606018066406,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405809152871,1.0609351619450536e-08,0.0010405703214928,-0.0268420670181512,0.0,0.0,0.0,-0.010072324424982,60.0,15.70175075531006,0.0,-7.382634237274034e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,9.765758295543492e-05,300.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0001028388505801,299.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1891784667969,0.0,0.0,7.595631177537143e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,0.0001028384067467,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,0.0004878022882621,286.18133544921875,294.1499938964844,295.42236328125,293.41290283203125,295.73699951171875,295.4606018066406,284.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405809152871,1.0609351619450536e-08,0.0010405703214928,-0.0268420670181512,0.0,0.0,0.0,-0.010072324424982,60.0,15.70175075531006,0.0,-7.382634237274034e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
