time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.766042785486206e-05,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001028418337227,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.595851639052853e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001028413971653,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.000487816723762,286.164794921875,294.1499938964844,295.4045104980469,293.4118347167969,295.7309265136719,295.4429016113281,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406106011942,1.0612815515287366e-08,0.0010406000073999,-0.0268511343747377,0.0,0.0,0.0,-0.0100740427151322,60.0,15.66684627532959,0.0,-7.383054168030867e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.165283203125,0.0,0.0,9.766042785486206e-05,300.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001028418337227,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,7.595851639052853e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001028413971653,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,0.000487816723762,286.164794921875,294.1499938964844,295.4045104980469,293.4118347167969,295.7309265136719,295.4429016113281,284.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406106011942,1.0612815515287366e-08,0.0010406000073999,-0.0268511343747377,0.0,0.0,0.0,-0.0100740427151322,60.0,15.66684627532959,0.0,-7.383054168030867e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595153808594,0.0,0.0,9.76650189841166e-05,300.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,0.0001028466649586,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,7.59620888857171e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001028462284011,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,0.0004878397739958,286.1566162109375,294.1499938964844,295.3955383300781,293.4110412597656,295.7278137207031,295.4339904785156,284.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659379214,1.0618498968995029e-08,0.0010406486690044,-0.0268660113215446,0.0,0.0,0.0,-0.0100768599659204,60.0,15.649798393249512,0.0,-7.38374410502729e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,9.767131268745288e-05,300.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.00010285328608,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,7.596697832923383e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1491394042969,0.0,0.0,0.0001028528567985,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.000487871322548,286.1484680175781,294.1499938964844,295.38653564453125,293.4100952148437,295.7246398925781,295.4250793457031,284.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407260851934,1.0626303392768932e-08,0.0010407154913991,-0.0268864408135414,0.0,0.0,0.0,-0.0100807296112179,60.0,15.632965087890623,0.0,-7.384691258494058e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.769128519110382e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001028743135975,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,7.598251249874011e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.000102873884316,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0004879712942056,286.1322937011719,294.1499938964844,295.3683776855469,293.4076843261719,295.7181701660156,295.4071350097656,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409380774945,1.0651114656923257e-08,0.0010409273672848,-0.0269513893872499,0.0,0.0,0.0,-0.0100930286571383,60.0,15.599923133850098,0.0,-7.38770253860821e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,9.769128519110382e-05,300.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001028743135975,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,7.598251249874011e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.000102873884316,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0004879712942056,286.1322937011719,294.1499938964844,295.3683776855469,293.4076843261719,295.7181701660156,295.4071350097656,284.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409380774945,1.0651114656923257e-08,0.0010409273672848,-0.0269513893872499,0.0,0.0,0.0,-0.0100930286571383,60.0,15.599923133850098,0.0,-7.38770253860821e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.772582416189834e-05,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001029106788337,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.600936805829406e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001029102568281,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004881440545432,286.1163330078125,294.1499938964844,295.3500061035156,293.404541015625,295.7114562988281,295.3890380859375,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413051350042,1.069407584708415e-08,0.0010412944247946,-0.0270638465881347,0.0,0.0,0.0,-0.0101143242791295,60.0,15.56788444519043,0.0,-7.392918632831424e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,9.772582416189834e-05,300.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001029106788337,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.600936805829406e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,0.0001029102568281,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0004881440545432,286.1163330078125,294.1499938964844,295.3500061035156,293.404541015625,295.7114562988281,295.3890380859375,284.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413051350042,1.069407584708415e-08,0.0010412944247946,-0.0270638465881347,0.0,0.0,0.0,-0.0101143242791295,60.0,15.56788444519043,0.0,-7.392918632831424e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,9.781999688129872e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.000103009835584,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.608260784763843e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001030094208545,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004886146634817,286.1005249023437,294.1499938964844,295.3316955566406,293.4010009765625,295.7045593261719,295.3707275390625,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423079365864,1.0811337602945061e-08,0.0010422971099615,-0.0273707900196313,0.0,0.0,0.0,-0.0101724555715918,60.0,15.54029655456543,0.0,-7.40716430414068e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1196594238281,0.0,0.0,9.781999688129872e-05,300.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.000103009835584,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,7.608260784763843e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1152038574219,0.0,0.0,0.0001030094208545,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980834960937,0.0,0.0,0.0004886146634817,286.1005249023437,294.1499938964844,295.3316955566406,293.4010009765625,295.7045593261719,295.3707275390625,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423079365864,1.0811337602945061e-08,0.0010422971099615,-0.0273707900196313,0.0,0.0,0.0,-0.0101724555715918,60.0,15.54029655456543,0.0,-7.40716430414068e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.806952584767714e-05,300.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001032725922414,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.627667946508154e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001032721775118,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0004898612387478,286.0848999023437,294.1499938964844,295.31378173828125,293.3973999023437,295.69744873046875,295.3521423339844,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449652327224,1.1122171628130673e-08,0.0010449540568515,-0.0281843934208154,0.0,0.0,0.0,-0.0103265447542071,60.0,15.528058052062988,-0.0,-7.444992888849812e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084289550781,0.0,0.0,9.806952584767714e-05,300.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0001032725922414,299.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1198425292969,0.0,0.0,7.627667946508154e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001032721775118,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0004898612387478,286.0848999023437,294.1499938964844,295.31378173828125,293.3973999023437,295.69744873046875,295.3521423339844,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449652327224,1.1122171628130673e-08,0.0010449540568515,-0.0281843934208154,0.0,0.0,0.0,-0.0103265447542071,60.0,15.528058052062988,-0.0,-7.444992888849812e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,9.825055167311804e-05,300.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,0.0001034632150549,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141662597656,0.0,0.0,7.64174765208736e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09844970703125,0.0,0.0,0.0001034628076013,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0004907656111754,286.0771484375,294.1499938964844,295.304931640625,293.39556884765625,295.6937866210937,295.3427734375,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468947002664,1.1347693451568832e-08,0.0010468832915648,-0.028774656355381,0.0,0.0,0.0,-0.0104383500292897,60.0,15.529160499572754,-0.0,-7.472499419236557e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,9.846530883805826e-05,300.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02960205078125,0.0,0.0,0.0001036893663695,299.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,7.658451067982242e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928955078125,0.0,0.0,0.0001036889589158,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,0.0004918384365737,286.0694274902344,294.1499938964844,295.2961730957031,293.3937683105469,295.6900939941406,295.33331298828125,284.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491827270016,1.1615246542362456e-08,0.0010491710854694,-0.0294748917222023,0.0,0.0,0.0,-0.0105709871277213,60.0,15.53477954864502,-0.0,-7.5051978853935e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.900246368488296e-05,300.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001042550138663,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,7.700229616602883e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001042546064127,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0004945217515341,286.0540771484375,294.1499938964844,295.2789001464844,293.3900756835937,295.6825256347656,295.3143005371094,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549036087468,1.2284471218038108e-08,0.0010548912687227,-0.0312261879444122,0.0,0.0,0.0,-0.0109027391299605,60.0,15.559783935546877,-0.0,-7.587298256339636e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.900246368488296e-05,300.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001042550138663,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971984863281,0.0,0.0,7.700229616602883e-05,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001042546064127,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,0.0004945217515341,286.0540771484375,294.1499938964844,295.2789001464844,293.3900756835937,295.6825256347656,295.3143005371094,284.97528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549036087468,1.2284471218038108e-08,0.0010548912687227,-0.0312261879444122,0.0,0.0,0.0,-0.0109027391299605,60.0,15.559783935546877,-0.0,-7.587298256339636e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,9.967764344764872e-05,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001049659986165,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,7.75274311308749e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0001049655984388,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004978945362381,286.038818359375,294.1499938964844,295.26190185546875,293.3863830566406,295.6747436523437,295.29510498046875,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620969114825,1.3125675657477132e-08,0.0010620837565511,-0.0334271341562271,0.0,0.0,0.0,-0.0113197574391961,60.0,15.604680061340332,-0.0,-7.69112986631626e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.074951171875,0.0,0.0,9.967764344764872e-05,300.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001049659986165,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859069824219,0.0,0.0,7.75274311308749e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0707092285156,0.0,0.0,0.0001049655984388,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0004978945362381,286.038818359375,294.1499938964844,295.26190185546875,293.3863830566406,295.6747436523437,295.29510498046875,284.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620969114825,1.3125675657477132e-08,0.0010620837565511,-0.0334271341562271,0.0,0.0,0.0,-0.0113197574391961,60.0,15.604680061340332,-0.0,-7.69112986631626e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0001004786026896,300.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.000105809449451,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.815039862180129e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001058090492733,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0005018955562263,286.023681640625,294.1499938964844,295.2451477050781,293.3826599121094,295.6667175292969,295.2759094238281,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070630387403,1.4123621383532736e-08,0.0010706163011491,-0.0360375605523586,0.0,0.0,0.0,-0.011814477853477,60.0,15.668217658996582,-0.0,-7.815221891860349e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,0.0001004786026896,300.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988098144531,0.0,0.0,0.000105809449451,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746459960937,0.0,0.0,7.815039862180129e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05963134765625,0.0,0.0,0.0001058090492733,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0436096191406,0.0,0.0,0.0005018955562263,286.023681640625,294.1499938964844,295.2451477050781,293.3826599121094,295.6667175292969,295.2759094238281,285.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070630387403,1.4123621383532736e-08,0.0010706163011491,-0.0360375605523586,0.0,0.0,0.0,-0.011814477853477,60.0,15.668217658996582,-0.0,-7.815221891860349e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001013876972137,300.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001067667690222,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.885746890679002e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0001067663688445,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0005064367433078,286.0086364746094,294.1499938964844,295.2286376953125,293.37890625,295.658447265625,295.2568054199219,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5256311769462627e-08,0.0010803010081872,-0.038999568670988,0.0,0.0,0.0,-0.0123759964480996,60.0,15.748563766479492,-0.0,-7.957270753422564e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527038574219,0.0,0.0,0.0001013876972137,300.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,0.0001067667690222,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,7.885746890679002e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.048583984375,0.0,0.0,0.0001067663688445,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0327453613281,0.0,0.0,0.0005064367433078,286.0086364746094,294.1499938964844,295.2286376953125,293.37890625,295.658447265625,295.2568054199219,285.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803163750097,1.5256311769462627e-08,0.0010803010081872,-0.038999568670988,0.0,0.0,0.0,-0.0123759964480996,60.0,15.748563766479492,-0.0,-7.957270753422564e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.000101875339169,300.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,0.0001072802770067,299.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.923675002530217e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.000107279884105,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0005088726757094,286.0011291503906,294.1499938964844,295.220458984375,293.37701416015625,295.6542358398437,295.2473449707031,285.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855129221454,1.5863900415524768e-08,0.0010854969732463,-0.0405880138278007,0.0,0.0,0.0,-0.0126772066578269,60.0,15.794648170471191,-0.0,-8.033993736944468e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04156494140625,0.0,0.0,0.0001023773220367,300.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783020019531,0.0,0.0,0.0001078088898793,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0520935058594,0.0,0.0,7.962717791087925e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,0.0001078084897017,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0005113802035339,285.99365234375,294.1499938964844,295.2123107910156,293.3751525878906,295.64996337890625,295.2379455566406,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908613912761,1.6489359211391278e-08,0.0010908448603004,-0.042222861200571,0.0,0.0,0.0,-0.0129872718825936,60.0,15.843432426452637,-0.0,-8.113357807815191e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001034012675518,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.000108887150418,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,8.042357512749732e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001088867575163,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0005164950853213,285.978759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.6412353515625,295.21942138671875,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765184878726362e-08,0.0011017523938789,-0.0455566234886646,0.0,0.0,0.0,-0.0136197442188858,60.0,15.946252822875977,-0.0,-8.276453655753357e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001034012675518,300.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.968017578125,0.0,0.0,0.000108887150418,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04083251953125,0.0,0.0,8.042357512749732e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001088867575163,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0005164950853213,285.978759765625,294.1499938964844,295.1961669921875,293.3713684082031,295.6412353515625,295.21942138671875,285.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017702054232,1.7765184878726362e-08,0.0011017523938789,-0.0455566234886646,0.0,0.0,0.0,-0.0136197442188858,60.0,15.946252822875977,-0.0,-8.276453655753357e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001044130403897,300.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0001099525907193,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.121050632325932e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001099521978176,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0005215491401031,285.9639587402344,294.1499938964844,295.18017578125,293.3676147460937,295.6322937011719,295.2013244628906,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125510791316,1.902585822222136e-08,0.0011125321034342,-0.0488493219017982,0.0,0.0,0.0,-0.0142447128891944,60.0,16.052532196044922,-0.0,-8.43920489046468e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0193176269531,0.0,0.0,0.0001044130403897,300.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.957763671875,0.0,0.0,0.0001099525907193,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,8.121050632325932e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0001099521978176,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,0.0005215491401031,285.9639587402344,294.1499938964844,295.18017578125,293.3676147460937,295.6322937011719,295.2013244628906,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125510791316,1.902585822222136e-08,0.0011125321034342,-0.0488493219017982,0.0,0.0,0.0,-0.0142447128891944,60.0,16.052532196044922,-0.0,-8.43920489046468e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001053440937539,300.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001109330260078,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.193466055672616e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.000110932640382,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0005261999904178,285.94927978515625,294.1499938964844,295.164306640625,293.36383056640625,295.62310791015625,295.1836853027344,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224709451198,2.018596134689688e-08,0.0011224508052691,-0.0518779717385768,0.0,0.0,0.0,-0.0148198194801807,60.0,16.154396057128906,-0.0,-8.590370725869435e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001053440937539,300.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947509765625,0.0,0.0,0.0001109330260078,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,8.193466055672616e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.000110932640382,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,0.0005261999904178,285.94927978515625,294.1499938964844,295.164306640625,293.36383056640625,295.62310791015625,295.1836853027344,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224709451198,2.018596134689688e-08,0.0011224508052691,-0.0518779717385768,0.0,0.0,0.0,-0.0148198194801807,60.0,16.154396057128906,-0.0,-8.590370725869435e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0001061118018697,300.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001117414576583,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,8.253176201833412e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001117410720326,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.000530035002157,285.9347229003906,294.1499938964844,295.1485595703125,293.3600769042969,295.6137390136719,295.1665344238281,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306509841233,2.1142531281270752e-08,0.00113062991295,-0.0543742142617702,0.0,0.0,0.0,-0.0152940303087234,60.0,16.24189567565918,-0.0,-8.71602310326125e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0001061118018697,300.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.0001117414576583,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,8.253176201833412e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9933166503906,0.0,0.0,0.0001117410720326,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.000530035002157,285.9347229003906,294.1499938964844,295.1485595703125,293.3600769042969,295.6137390136719,295.1665344238281,285.0730285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306509841233,2.1142531281270752e-08,0.00113062991295,-0.0543742142617702,0.0,0.0,0.0,-0.0152940303087234,60.0,16.24189567565918,-0.0,-8.71602310326125e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,0.0001064197858795,300.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,0.000112065783469,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00152587890625,0.0,0.0,8.277130837086588e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001120653978432,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97314453125,0.0,0.0,0.0005315734888426,285.927490234375,294.1499938964844,295.14068603515625,293.35821533203125,295.6089782714844,295.1581115722656,285.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339319171383,2.1526284754713746e-08,0.0011339103803038,-0.0553753674030303,0.0,0.0,0.0,-0.0154842678457498,60.0,16.277957916259766,-0.0,-8.766687642491888e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.0001066526747308,300.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271240234375,0.0,0.0,0.0001123110123444,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959716796875,0.0,0.0,8.295243605971336e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001123106339946,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678039550781,0.0,0.0,0.0005327368853613,285.9203186035156,294.1499938964844,295.1328430175781,293.3563232421875,295.60418701171875,295.1497802734375,285.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364134261384,2.181644731535925e-08,0.0011363916564732,-0.05613224953413,0.0,0.0,0.0,-0.0156281143426895,60.0,16.305782318115234,-0.0,-8.805093898445193e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001069662539521,300.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001126412244047,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,8.31963334348984e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.000112640846055,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0005343034863471,285.9061279296875,294.1499938964844,295.1171569824219,293.35260009765625,295.594482421875,295.1334228515625,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397565249353,2.2207133909546428e-08,0.0011397342896088,-0.0571511983871459,0.0,0.0,0.0,-0.0158218052238225,60.0,16.343015670776367,-0.0,-8.856937228074457e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001069662539521,300.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91705322265625,0.0,0.0,0.0001126412244047,299.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,8.31963334348984e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.000112640846055,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571228027344,0.0,0.0,0.0005343034863471,285.9061279296875,294.1499938964844,295.1171569824219,293.35260009765625,295.594482421875,295.1334228515625,285.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397565249353,2.2207133909546428e-08,0.0011397342896088,-0.0571511983871459,0.0,0.0,0.0,-0.0158218052238225,60.0,16.343015670776367,-0.0,-8.856937228074457e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001067593038897,300.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001124232876463,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,8.303536014864221e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001124229092965,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.00053326995112,285.8921813964844,294.1499938964844,295.1015014648437,293.3489074707031,295.5846862792969,295.1175231933594,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375519679859,2.1949169592971884e-08,0.0011375300819054,-0.0564784184098243,0.0,0.0,0.0,-0.0156939290463924,60.0,16.32967758178711,-0.0,-8.822688357668086e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644470214844,0.0,0.0,0.0001067593038897,300.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071044921875,0.0,0.0,0.0001124232876463,299.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9739990234375,0.0,0.0,8.303536014864221e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0001124229092965,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466247558594,0.0,0.0,0.00053326995112,285.8921813964844,294.1499938964844,295.1015014648437,293.3489074707031,295.5846862792969,295.1175231933594,285.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375519679859,2.1949169592971884e-08,0.0011375300819054,-0.0564784184098243,0.0,0.0,0.0,-0.0156939290463924,60.0,16.32967758178711,-0.0,-8.822688357668086e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0001059076530509,300.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0001115264458348,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,8.237296424340457e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.000111526082037,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0005290161352604,285.87860107421875,294.1499938964844,295.0858459472656,293.3452453613281,295.5748291015625,295.1021423339844,285.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284782085567,2.0887840790351223e-08,0.0011284572537988,-0.0537096709012985,0.0,0.0,0.0,-0.0151677960529923,60.0,16.240955352783203,-0.0,-8.68247767016328e-08,0.0,281.35552978515625,283.6547241210937,295.4412536621094,297.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.023899190064809e-21,3.0119497969807962e-21,3.0119495950324045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
